time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883120,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.3222446739673614,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420748656676548e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,0.311653584241867,-0.0,-5.066225463738777e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.3014985024929046,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860487809514217e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.2916201055049896,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.2820746302604675,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.191369911392794e-12,1.8083184071598977e-19,3.19136969455236e-12,-2.6497202869346648e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2728500664234161,-0.0,-5.066212644749067e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860487809514217e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.2639442384243011,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.2553392648696899,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.2470540702342987,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.2390177696943283,-0.0,-1.570744591723689e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.2312975227832794,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.2237942218780517,-0.0,-3.380135084228786e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.2165820151567459,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.2095733731985092,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.75,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.2028006166219711,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.196252629160881,-0.0,-1.5648276307062296e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.189940869808197,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1838219910860061,-0.0,-1.5627418629174893e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.358637253545517e-13,-2.478901063553509e-18,5.35866219019549e-13,1.6872603574719096e-12,0.0,0.0,0.0,0.0,60.0,0.1779147684574127,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.242075279257961e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,0.1721947342157364,-0.0,-5.065662907305741e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.135712609708685e-12,7.992445002192165e-19,3.1357117423469468e-12,-4.331196859497233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1666639149188995,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1613158285617828,-0.0,-1.322035417988748e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1561364233493805,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1511350572109222,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1463001370429992,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.141621321439743,-0.0,-1.5540663472664358e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1370751559734344,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1326984912157058,-0.0,-1.9539896363136397e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1284402757883072,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1243387162685394,-0.0,-1.553200154866674e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1203436553478241,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1165080815553665,-0.0,-1.3878897195793858e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1127677485346794,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1091785207390785,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.105708323419094,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.1023471131920814,-0.0,-5.4546845931415327e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0990632995963096,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488429899676e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0959170833230018,-0.0,-2.46827514103102e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.191369911392794e-12,1.8083125910462161e-19,3.19136969455236e-12,-2.6497202869346648e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0928405970335006,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488636694829e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0898955389857292,-0.0,-1.6655322073025295e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488636694829e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0870124697685241,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488636694829e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0842555686831474,-0.0,-1.778247751228193e-42,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
