time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885640,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488636694829e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0815533101558685,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420755894506908e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,0.0789726376533508,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604882231045226e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0764777883887291,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420751758603845e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,0.0740602239966392,-0.0,-5.066224477662645e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420751758603845e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,0.0716838166117668,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0694208219647407,-0.0,-1.5646896937910006e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0671931505203247,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420749690652317e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,0.0650753825902938,-0.0,-5.066223491586514e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420749690652317e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,0.0629870519042015,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.135712609708685e-12,7.992451723034642e-19,3.1357117423469468e-12,-4.331196859497233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0610042698681354,-0.0,-3.1431460866437085e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,5.116848784958439e-13,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,5.388290725064082e-13,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,3.9797746803800493e-13,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,5.388289098760823e-13,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,2.5559665061541947e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.2866140404753654e-12,-3.283394179855737e-18,-2.286610787868848e-12,9.79811175770562e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0590435266494751,-0.0,-2.0267154052839512e-24,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488843489982e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.057185910642147,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860488843489982e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0553934723138809,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489050285135e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0536538287997245,-0.0,-8.829990802862254e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489050285135e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0519295968115329,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489050285135e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0503015257418155,-0.0,-2.501513940604804e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489050285135e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0486851893365383,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489050285135e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0471610724925994,-0.0,-2.2060641723865595e-40,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489050285135e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0456457696855068,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489257080289e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0442186966538429,-0.0,-2.532622766512815e-40,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489257080289e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0427979975938797,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489257080289e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0414616093039512,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604894638754414e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0401717834174633,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604894638754414e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.038917452096939,-0.0,-2.389145218049061e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604894638754414e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0376671329140663,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604894638754414e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0364931672811508,-0.0,-9.030590881925746e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604894638754414e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0353207327425479,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604894638754414e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.03422137722373,-0.0,-1.5541188771702385e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604894638754414e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0331220813095569,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604894638754414e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.032092310488224,-0.0,-1.9114254757194663e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604894638754414e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0310625992715358,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604894638754414e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.030097771435976,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604896706705945e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0291673820465803,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604896706705945e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0282607525587081,-0.0,-1.8511416157842127e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604896706705945e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0273541714996099,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604896706705945e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0265055149793624,-0.0,-7.312102905007149e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604896706705945e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0256569050252437,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604896706705945e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0248617604374885,-0.0,-3.4974335747820233e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604896706705945e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.024066662415862,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.358637253545517e-13,-2.478902717914733e-18,5.35866219019549e-13,1.6872603574719096e-12,0.0,0.0,0.0,0.0,60.0,0.0233213696628808,-0.0,-5.0667880201718105e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604896706705945e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0225761178880929,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604894638754414e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0218773670494556,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
