time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888160,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604896706705945e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0212041437625885,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604896706705945e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0205471217632293,-0.0,-3.242329991948619e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604896706705945e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0198901388794183,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0192751102149486,-0.0,-4.000707115647353e-42,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0186601169407367,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1487121582031,292.3591003417969,295.2900390625,294.2402648925781,285.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0180551521480083,-0.0,-1.5411621743592922e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1449279785156,292.3571472167969,295.2900390625,294.2402648925781,285.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0174686256796121,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.13873291015625,292.3539428710937,295.2900390625,294.2402648925781,285.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0168997514992952,-0.0,-6.164656778960829e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.13018798828125,292.3495483398437,295.2900390625,294.2402648925781,285.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0163482092320919,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.119384765625,292.3439636230469,295.2900390625,294.2402648925781,285.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.015815956518054,-0.0,-2.802596928649634e-45,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1063842773437,292.3372802734375,295.2900390625,294.2402648925781,285.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0153010282665491,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.09130859375,292.3294982910156,295.2900390625,294.2402648925781,285.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0148028898984193,-0.0,-2.4658627115843317e-32,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.07421875,292.3206787109375,295.2900390625,294.2402648925781,285.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0143198585137724,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.0552062988281,292.3108215332031,295.2900390625,294.2402648925781,285.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0138537799939513,-0.0,-1.5411647457531846e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.0343322753906,292.3000183105469,295.2900390625,294.2402648925781,285.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0134017542004585,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.01171875,292.2882995605469,295.2900390625,294.2402648925781,285.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0129656251519918,-0.0,-7.55170426035343e-32,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.9873962402344,292.2756652832031,295.2900390625,294.2402648925781,285.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0125425476580858,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.96148681640625,292.26220703125,295.2900390625,294.2402648925781,285.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0121331932023167,-0.0,-3.425252354573021e-37,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.9340515136719,292.2479248046875,295.2900390625,294.2402648925781,285.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0117371715605258,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.9051513671875,292.2328796386719,295.2900390625,294.2402648925781,285.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0113540980964899,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.8749389648437,292.21710205078125,295.2900390625,294.2402648925781,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0109835360199213,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.84344482421875,292.2006225585937,295.2900390625,294.2402648925781,285.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0106250625103712,-0.0,-2.1408540196740027e-36,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.81072998046875,292.1835021972656,295.2900390625,294.2402648925781,285.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0102782808244228,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.7769470214844,292.1657409667969,295.2900390625,294.2402648925781,285.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0099428240209817,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.7420959472656,292.1474304199219,295.2900390625,294.2402648925781,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0096182990819215,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.7063293457031,292.12860107421875,295.2900390625,294.2402648925781,285.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0093043949455022,-0.0,-8.56455796878862e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.6697082519531,292.1092834472656,295.2900390625,294.2402648925781,285.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0090007074177265,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.6322937011719,292.0894775390625,295.2900390625,294.2402648925781,285.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0087069598957896,-0.0,-3.4254427069564145e-37,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.5941772460937,292.0693054199219,295.2900390625,294.2402648925781,285.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0084227751940488,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.5554504394531,292.0487365722656,295.2900390625,294.2402648925781,285.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0081478934735059,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.51617431640625,292.0278625488281,295.2900390625,294.2402648925781,285.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0078819841146469,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.4764709472656,292.0067138671875,295.2900390625,294.2402648925781,285.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0076247560791671,-0.0,-4.757408286382754e-42,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.4363708496094,291.9852905273437,295.2900390625,294.2402648925781,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0073758992366492,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.3960266113281,291.9637145996094,295.2900390625,294.2402648925781,285.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0071351882070302,-0.0,-1.3870483630133623e-32,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.3554382324219,291.94195556640625,295.2900390625,294.2402648925781,285.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0069022928364574,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.3147277832031,291.92010498046875,295.2900390625,294.2402648925781,285.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0066770524717867,-0.0,-1.5408221993525153e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.27398681640625,291.8981628417969,295.2900390625,294.2402648925781,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0064591122791171,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.2333068847656,291.876220703125,295.2900390625,294.2402648925781,285.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0062483339570462,-0.0,-1.5408221993525153e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.1927185058594,291.85430908203125,295.2900390625,294.2402648925781,285.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0060443500988185,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.15234375,291.8324584960937,295.2900390625,294.2402648925781,285.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0058471132069826,-0.0,-1.401298464324817e-45,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.1122741699219,291.81072998046875,295.2900390625,294.2402648925781,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0056563168764114,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.0725402832031,291.7891845703125,295.2900390625,294.2402648925781,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0054717501625418,-0.0,-6.165002080426385e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
