time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890680,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.0332946777344,291.767822265625,295.2900390625,294.2402648925781,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0052931359969079,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.9945678710937,291.7467346191406,295.2900390625,294.2402648925781,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0051204063929617,-0.0,-6.165002080426385e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.9564514160156,291.7259521484375,295.2900390625,294.2402648925781,285.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0049532600678503,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.9190368652344,291.7055358886719,295.2900390625,294.2402648925781,285.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0047916285693645,-0.0,-4.2823681069766405e-41,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.88238525390625,291.6854858398437,295.2900390625,294.2402648925781,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0046352320350706,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.8466186523437,291.6659240722656,295.2900390625,294.2402648925781,285.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0044839843176305,-0.0,-1.540993564388346e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.8117980957031,291.6468505859375,295.2900390625,294.2402648925781,285.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.004337637219578,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.7779846191406,291.6282958984375,295.2900390625,294.2402648925781,285.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0041960687376558,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.74530029296875,291.6103820800781,295.2900390625,294.2402648925781,285.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0040591340512037,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.7138061523437,291.59307861328125,295.2900390625,294.2402648925781,285.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0039266804233193,-0.0,-1.5411647457531846e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.6835632324219,291.5765075683594,295.2900390625,294.2402648925781,285.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0037985229864716,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.6546936035156,291.5606689453125,295.2900390625,294.2402648925781,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0036746535915881,-0.0,-7.707531675278962e-37,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.62725830078125,291.5456237792969,295.2900390625,294.2402648925781,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0035547220613807,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.6013488769531,291.5314025878906,295.2900390625,294.2402648925781,285.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0034391982480883,-0.0,-6.21035118311317e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.5770263671875,291.5180969238281,295.2900390625,294.2402648925781,285.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0033269755076617,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.55438232421875,291.5057678222656,295.2900390625,294.2402648925781,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0032200952991843,-0.0,-1.3701769034163623e-36,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,291.53350830078125,291.4944152832031,295.2900390625,294.2402648925781,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420770370167633e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,0.0031172949820756,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.5144958496094,291.4841003417969,295.2900390625,294.2402648925781,285.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0030163831543177,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.4974060058594,291.4748840332031,295.2900390625,294.2402648925781,285.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0029188015032559,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.4823303222656,291.4668273925781,295.2900390625,294.2402648925781,285.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0028244671411812,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.4693603515625,291.4599609375,295.2900390625,294.2402648925781,285.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0027326368726789,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.45855712890625,291.4543151855469,295.2900390625,294.2402648925781,285.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0026443442329764,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.45001220703125,291.45001220703125,295.2900390625,294.2402648925781,285.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0025583985261619,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,291.4427795410156,291.4427795410156,295.2900390625,294.2402648925781,285.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.358637253545517e-13,-2.47890313150504e-18,5.35866219019549e-13,1.6872603574719096e-12,0.0,0.0,0.0,0.0,60.0,0.002475366462022,-0.0,-5.066784075867286e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.4359130859375,291.4359130859375,295.2900390625,294.2402648925781,285.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.135712609708685e-12,7.992428458579914e-19,3.1357117423469468e-12,-4.331196859497233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023946035653352,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.42938232421875,291.42938232421875,295.2900390625,294.2402648925781,285.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0023177887778729,-0.0,-1.5577226857104704e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,291.4231872558594,291.4231872558594,295.2900390625,294.2402648925781,285.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.358637253545517e-13,-2.4789029247098857e-18,5.35866219019549e-13,1.6872603574719096e-12,0.0,0.0,0.0,0.0,60.0,0.0022434743586927,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.4173278808594,291.4173278808594,295.2900390625,294.2402648925781,285.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0021713285241276,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.4117736816406,291.4117736816406,295.2900390625,294.2402648925781,285.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0021015089005231,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.40655517578125,291.40655517578125,295.2900390625,294.2402648925781,285.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.135712609708685e-12,7.9924294925556735e-19,3.1357117423469468e-12,-4.331196859497233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020339447073638,-0.0,-8.564074240558735e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.40167236328125,291.40167236328125,295.2900390625,294.2402648925781,285.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.001968161901459,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.3970642089844,291.3970642089844,295.2900390625,294.2402648925781,285.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0019049119437113,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.39276123046875,291.39276123046875,295.2900390625,294.2402648925781,285.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0018433373188599,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.3887634277344,291.3887634277344,295.2900390625,294.2402648925781,285.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0017841042717918,-0.0,-1.5413377638279466e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.38507080078125,291.38507080078125,295.2900390625,294.2402648925781,285.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0017264626221731,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.38165283203125,291.38165283203125,295.2900390625,294.2402648925781,285.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0016710037598386,-0.0,-1.5411652967661615e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.3785400390625,291.3785400390625,295.2900390625,294.2402648925781,285.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860489877465748e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0016170470044016,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.37567138671875,291.37567138671875,295.2900390625,294.2402648925781,285.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0015651180874556,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.37310791015625,291.37310791015625,295.2900390625,294.2402648925781,285.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.001514880452305,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.37078857421875,291.37078857421875,295.2900390625,294.2402648925781,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0014662751927971,-0.0,-4.4795602281748936e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.3687438964844,291.3687438964844,295.2900390625,294.2402648925781,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0014189656358212,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.366943359375,291.366943359375,295.2900390625,294.2402648925781,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0013734543463215,-0.0,-3.1294273746779685e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
