time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898240,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.90673828125,291.6547241210937,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.000237776665017,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.9178771972656,291.6600036621094,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604900842609008e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0001197758247144,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,291.9288024902344,291.6651611328125,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420771404143393e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,5.74740806769114e-05,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.93951416015625,291.6701965332031,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0001632324128877,-0.0,-5.084246673849741e-35,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,291.949951171875,291.6751708984375,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.358637253545517e-13,-2.478903545095345e-18,5.35866219019549e-13,1.6872603574719096e-12,0.0,0.0,0.0,0.0,60.0,0.0002137575356755,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.96014404296875,291.67999267578125,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604907046463602e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.0001001569180516,-0.0,-7.369228238203815e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,291.97003173828125,291.6847229003906,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.191369911392794e-12,1.8082894558384586e-19,3.19136969455236e-12,-2.6497202869346648e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.245952418888919e-05,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,291.9796447753906,291.6893005371094,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420777607997993e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,1.3454113286570646e-05,-0.0,-5.066224970700711e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,291.9889221191406,291.6937255859375,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420777607997993e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,1.827002779464237e-05,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.9978942871094,291.6980285644531,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,8.520107257936615e-06,-0.0,-3.5296956693261736e-39,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.0065002441406,291.7021789550781,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,3.694868792081252e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.0147705078125,291.7061462402344,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,1.4721430488862096e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,292.02264404296875,291.7099609375,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420775540046456e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,2.83500412479043e-05,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.0301208496094,291.7135925292969,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.135712609708685e-12,7.992421220749546e-19,3.1357117423469468e-12,-4.331196859497233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.219851977424696e-05,-0.0,-3.20570212356448e-34,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.03717041015625,291.7170715332031,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.135712609708685e-12,7.992421220749546e-19,3.1357117423469468e-12,-4.331196859497233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.487669401802123e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.0437927246094,291.7203369140625,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,7.154505146900192e-05,-0.0,-1.091749111218229e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.04998779296875,291.723388671875,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,6.026534902048297e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.05377197265625,291.7246398925781,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,4.280450229998678e-05,-0.0,-8.563605646352265e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.05322265625,291.7225036621094,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,4.673631701734848e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,292.048583984375,291.7171630859375,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.191369911392794e-12,1.8082922992718144e-19,3.19136969455236e-12,-2.6497202869346648e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.642192991217598e-05,-0.0,-5.066233845385895e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.0399475097656,291.7087097167969,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,5.109142875880934e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.0275573730469,291.6972961425781,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,3.737660517799668e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,292.0115051269531,291.6830444335937,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,4.782310134032741e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.99200439453125,291.66607666015625,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,3.7046625948278233e-05,-0.0,-8.564564695021249e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.9691772460937,291.6465759277344,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,3.797829413088039e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.9432373046875,291.6246032714844,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,4.382595579954796e-05,-0.0,-3.425251009326495e-37,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.9143371582031,291.6003112792969,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,4.023249857709743e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.88262939453125,291.5738220214844,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,3.181094507453963e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.8482971191406,291.5452880859375,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,3.3383534173481166e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.8114929199219,291.51483154296875,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,3.8303718611132354e-05,-0.0,-8.564563573982477e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.7723693847656,291.48260498046875,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,3.4980559576069936e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.7311096191406,291.4486694335937,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,2.7886986572411843e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.6878967285156,291.4132080078125,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,3.448551069595851e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.6428527832031,291.3763427734375,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,2.5472698325756937e-05,-0.0,-8.564562452943706e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.59619140625,291.3382263183594,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,2.747393591562286e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.54803466796875,291.2989196777344,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,3.2760737667558715e-05,-0.0,-8.562644355605738e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.4985656738281,291.25860595703125,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,2.8819245926570147e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.4479675292969,291.2174377441406,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,2.3709124434390105e-05,-0.0,-4.854097880421167e-42,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.3963928222656,291.17547607421875,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,3.349759572301991e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.3440246582031,291.1329040527344,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,2.481900082784705e-05,-0.0,-3.4254427069564145e-37,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.2909851074219,291.08984375,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,2.1198969989200123e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,291.2374572753906,291.0464172363281,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860490497851207e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,2.201700954174157e-05,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
