time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17903220,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,1.0730517487900215e-06,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,1.1299757716187742e-06,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,8.345965625267127e-07,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,1.129975430558261e-06,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,5.360104751161998e-06,284.8809509277344,294.1499938964844,290.6461486816406,290.6024780273437,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1433282452344429e-05,1.4300264097877324e-11,1.14332679004292e-05,-2.6162382710026577e-05,0.0,0.0,0.0,-6.440046126954257e-05,60.0,0.0445528738200664,-0.0,-8.913103761998276e-12,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,1.7618085621506907e-06,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,1.855270170381118e-06,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,1.3702966725759325e-06,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,1.8552696019469293e-06,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,8.800579962553456e-06,284.88092041015625,294.1499938964844,290.69415283203125,290.64306640625,295.2900390625,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.877199065347668e-05,2.3479196017972548e-11,1.8771967006614432e-05,-4.2955252865795046e-05,0.0,0.0,0.0,-0.000105737344711,60.0,0.077202558517456,-0.0,-2.402730271688913e-11,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,2.7438104552857112e-06,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,2.8893659873574502e-06,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,2.1340765670174733e-06,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,2.889365077862749e-06,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,1.3705872333957814e-05,284.8809814453125,294.1499938964844,290.7434387207031,290.68463134765625,295.2899475097656,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.923531246779021e-05,3.6566232680668165e-11,2.923527426901273e-05,-6.689799920422956e-05,0.0,0.0,0.0,-0.0001646742603043,60.0,0.1319540739059448,-0.0,-5.827681393011375e-11,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,4.053466454934096e-06,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,4.268497377779568e-06,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,3.15269880957203e-06,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,4.268496013537515e-06,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,2.0247860447852872e-05,284.881103515625,294.1499938964844,290.7939453125,290.72711181640625,295.2897644042969,294.2402648925781,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.318984429119155e-05,5.4019910072922166e-11,4.318978972150944e-05,-9.88295068964362e-05,0.0,0.0,0.0,-0.0002432761975796,60.0,0.2041079998016357,-0.0,-1.2718641417830412e-10,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,5.795719062007265e-06,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,6.103174200688954e-06,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,4.507785433816025e-06,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,6.103172381699551e-06,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,2.8950755222467706e-05,284.8813171386719,294.1499938964844,290.8456420898437,290.7704772949219,295.28936767578125,294.240234375,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.175370799610391e-05,7.723872930132103e-11,6.175362796057016e-05,-0.0001413083518855,0.0,0.0,0.0,-0.0003478411817923,60.0,0.3048721849918365,-0.0,-2.60017313236105e-10,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,7.95941650721943e-06,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,8.381653969991021e-06,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,6.190663043526001e-06,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,8.381651241506916e-06,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,3.9758851926308125e-05,284.8816833496094,294.1499938964844,290.8984375,290.8146667480469,295.2887268066406,294.2401733398437,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.48081981530413e-05,1.0607419803632112e-10,8.480808901367709e-05,-0.0001940628426382,0.0,0.0,0.0,-0.0004777006106451,60.0,0.432405412197113,-0.0,-4.903996098093444e-10,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,1.063213585439371e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,1.1196157174708787e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,8.269445970654488e-06,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,1.119615353672998e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,5.310960841597989e-05,284.882568359375,294.1499938964844,290.95233154296875,290.8596496582031,295.2873840332031,294.2399597167969,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113286456326,1.416934486409005e-10,0.0001132863108068,-0.0002592282253317,0.0,0.0,0.0,-0.0006381106213666,60.0,0.6077817678451538,-0.0,-8.75041483716643e-10,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,1.3821572792949157e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,1.4554790141119156e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,1.0750121873570606e-05,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,1.4554784684150944e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,6.904147448949516e-05,284.8838806152344,294.1499938964844,291.0072326660156,290.90533447265625,295.2853088378906,294.2394714355469,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472703734179,1.8419892000576247e-10,0.000147270198795,-0.0003369920013938,0.0,0.0,0.0,-0.0008295325096696,60.0,0.8182263970375061,-0.0,-1.4787765456603095e-09,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,1.7493397535872646e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,1.8421400454826653e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,1.3605987987830304e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024353027344,0.0,0.0,1.842139317886904e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,8.738296310184523e-05,284.8858947753906,294.1499938964844,291.0630798339844,290.95172119140625,295.28192138671875,294.23834228515625,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001863943907665,2.331333459615337e-10,0.0001863941579358,-0.0004265174793545,0.0,0.0,0.0,-0.0010499071795493,60.0,1.0789660215377808,-0.0,-2.3688413453015755e-09,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,2.156904520234093e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,2.27132550207898e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,1.6775939002400264e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,2.2713247744832188e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0001077416163752,284.8886108398437,294.1499938964844,291.119873046875,290.9987487792969,295.2769470214844,294.2360534667969,285.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298212493769,2.8744956415138745e-10,0.0002298209583386,-0.0005258889286778,0.0,0.0,0.0,-0.0012945185881108,60.0,1.3827660083770752,-0.0,-3.601217990478744e-09,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,2.593465796962846e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,2.7310457880957983e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,2.0171417418168858e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,2.731044878601097e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001295487163588,284.8918762207031,294.1499938964844,291.177490234375,291.0463256835937,295.2701721191406,294.232177734375,285.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002760811184998,3.453731467484289e-10,0.0002760807692538,-0.0006319110980257,0.0,0.0,0.0,-0.0015551269752904,60.0,1.723886251449585,-0.0,-5.206532982526824e-09,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,3.039933108084369e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,3.201197614544071e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,2.3643944587092847e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,3.201196523150429e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0001518506323918,284.8954772949219,294.1499938964844,291.2359619140625,291.0944519042969,295.2615966796875,294.2262878417969,285.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000324204651406,4.054263591513063e-10,0.0003242042439524,-0.000741668511182,0.0,0.0,0.0,-0.00182610983029,60.0,2.0956056118011475,-0.0,-7.153450720664978e-09,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,3.514227137202397e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,3.700652450788766e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,2.7332902391208336e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,3.700651359395124e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,0.0001755425619194,284.89923095703125,294.1499938964844,291.2951965332031,291.14306640625,295.2508850097656,294.2177734375,285.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003718567313626,4.657461638579719e-10,0.0003718562657013,-0.0008525981684215,0.0,0.0,0.0,-0.0020949624013155,60.0,2.494020700454712,-0.0,-9.559764535538308e-09,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,3.9501766877947375e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,4.159728632657789e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,3.072362596867606e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,4.159727177466266e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.000197319095605,284.90289306640625,294.1499938964844,291.3551330566406,291.1921081542969,295.23834228515625,294.20684814453125,285.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004224607837386,5.28004640010237e-10,0.0004224602598696,-0.0009656726615503,0.0,0.0,0.0,-0.0023793675936758,60.0,2.911015510559082,-0.0,-1.2078710476259856e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,4.438337418832816e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,4.673785588238388e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,3.4520431654527783e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,4.673783769248985e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0002217036817455,284.9061279296875,294.1499938964844,291.41571044921875,291.24151611328125,295.2236633300781,294.1932678222656,285.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004730560467578,5.916404588468538e-10,0.0004730554646812,-0.0010823770426213,0.0,0.0,0.0,-0.0026645751204341,60.0,3.357912302017212,-0.0,-1.5248533102862893e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,9.001867874758318e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,9.479404980083928e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,7.00145901646465e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,9.479402069700882e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0004496609908528,284.9088439941406,294.1499938964844,291.4769287109375,291.2912902832031,295.2072448730469,294.1776428222656,285.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005330942221917,6.63398391775871e-10,0.0005330935819074,-0.0012109915260225,0.0,0.0,0.0,-0.0030183342751115,60.0,3.82646918296814,-0.0,-6.272672692375636e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,5.017842340748757e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,5.284032522467896e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,3.902769822161645e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,5.284030703478493e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,0.0002506510936655,284.9111022949219,294.1499938964844,291.5386962890625,291.34130859375,295.18902587890625,294.1605834960937,285.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006434030947275,7.69117269872055e-10,0.0006434023380279,-0.001378618995659,0.0,0.0,0.0,-0.0036036486271768,60.0,4.3679633140563965,-0.0,-1.9490425273716028e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,9.00364393601194e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,9.481275628786534e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,7.002840720815584e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,9.481272718403488e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,0.0004497497575357,284.9132385253906,294.1499938964844,291.6009521484375,291.3916015625,295.1679382324219,294.1423034667969,285.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007020490593276,8.545394947212515e-10,0.0007020482444204,-0.0015445492463186,0.0,0.0,0.0,-0.0039541255682706,60.0,5.085906982421875,-0.0,-6.275146091638817e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,9.003336890600622e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,9.480952576268464e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,7.002601341810077e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,9.480948938289656e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,0.0004497343907132,284.9148864746094,294.1499938964844,291.6636962890625,291.4420471191406,295.1423034667969,294.1230773925781,285.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008534220396541,1.002341987188515e-09,0.0008534209919162,-0.0017817504703998,0.0,0.0,0.0,-0.0047819260507822,60.0,6.1168131828308105,-0.0,-6.274715502740946e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.01119492482394e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.489226795267314e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,7.008713146205992e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,9.489223884884268e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0004501269140746,284.9170227050781,294.1499938964844,291.726806640625,291.4926452636719,295.11456298828125,294.1011047363281,285.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008381538791581,1.0840893738262023e-09,0.0008381528314203,-0.0020119328983128,0.0,0.0,0.0,-0.0047421916387975,60.0,7.078608989715576,-0.0,-6.285670650640895e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,9.015536488732324e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,9.493798279436304e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,7.012089918134734e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.49379536905326e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0004503437958192,284.91796875,294.1499938964844,291.7903137207031,291.5433044433594,295.0858764648437,294.0751037597656,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009569759131409,1.256703519025848e-09,0.00095697469078,-0.0023469140287488,0.0,0.0,0.0,-0.0054176114499568,60.0,7.822741031646728,-0.0,-6.29172660637778e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.025781037053092e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,9.504587069386616e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,7.020057819318026e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,9.504583431407808e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,0.0004508555284701,284.9194030761719,294.1499938964844,291.8540954589844,291.5940246582031,295.0579528808594,294.0438537597656,285.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776720544323,1.4039541751387219e-09,0.0009776706574484,-0.002713339170441,0.0,0.0,0.0,-0.0055883112363517,60.0,8.252148628234863,-0.0,-6.306031252734101e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,9.039576252689584e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.519113518763334e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,7.030786946415901e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.519110608380288e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,0.0004515446198638,284.9208984375,294.1499938964844,291.91815185546875,291.64471435546875,295.0311279296875,294.0058898925781,285.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631880675442,1.5598234925917607e-09,0.000963186554145,-0.0031376010738313,0.0,0.0,0.0,-0.0055860769934952,60.0,8.505748748779297,-0.0,-6.325319645839046e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,9.054772817762569e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,9.53511698753573e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,7.042606739560142e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,9.535113349556924e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0004523037641774,284.9223937988281,294.1499938964844,291.9823913574219,291.69537353515625,295.0047302246094,293.9617919921875,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648069972172,1.749136280260188e-09,0.0009648052509874,-0.0036336805205792,0.0,0.0,0.0,-0.0056799268350005,60.0,8.70724105834961,-0.0,-6.346602532403267e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.072042303159832e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.55330251599662e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,7.056038884911686e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,9.553298878017812e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,0.0004531664017122,284.9239501953125,294.1499938964844,292.0467834472656,291.74591064453125,294.97918701171875,293.9100036621094,285.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666468249633,1.96427163423607e-09,0.0009666449041105,-0.004197422415018,0.0,0.0,0.0,-0.0057865786366164,60.0,8.871150970458984,-0.0,-6.370832039692689e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,9.09095979295671e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,9.573223360348492e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,7.070752326399088e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.573220449965449e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0004541113739833,284.9255065917969,294.1499938964844,292.1112670898437,291.7962646484375,294.9542541503906,293.85284423828125,285.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686622070148,2.199938453628647e-09,0.0009686599951237,-0.0048149609938263,0.0,0.0,0.0,-0.0059034083969891,60.0,9.024011611938477,-0.0,-6.397426943749451e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,9.111507097259164e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,9.594860603101552e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,7.08673323970288e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,9.594857692718506e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0004551377496682,284.9271240234375,294.1499938964844,292.1758117675781,291.846435546875,294.9301147460937,293.7895812988281,285.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708513389341,2.455912140320038e-09,0.0009708488360047,-0.0054857055656611,0.0,0.0,0.0,-0.0060303057543933,60.0,9.168519020080566,-0.0,-6.426375875889789e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,9.133324783761054e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,9.61783589445986e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,7.10370295564644e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,9.617832984076812e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,0.0004562276008073,284.9287414550781,294.1499938964844,292.2403564453125,291.8963623046875,294.9065856933594,293.72235107421875,285.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973175803665,2.727717385297978e-09,0.000973173067905,-0.0061979256570339,0.0,0.0,0.0,-0.0061650513671338,60.0,9.310205459594728,-0.0,-6.45718642999782e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.1562484158203e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,9.641975339036436e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,7.121531962184235e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,9.641972428653388e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.0004573726910166,284.930419921875,294.1499938964844,292.3048400878906,291.9459533691406,294.88385009765625,293.6513061523437,285.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756180807016,3.013296057119419e-09,0.0009756150539033,-0.0069462275132536,0.0,0.0,0.0,-0.0063066254369914,60.0,9.4496431350708,-0.0,-6.489638337825454e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,9.18008227017708e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,9.6670730272308e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,7.140069646993652e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,9.667070116847754e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0004585632123053,284.93212890625,294.1499938964844,292.3692321777344,291.9952087402344,294.8617553710937,293.5787658691406,285.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978157389909,3.310216545315825e-09,0.0009781540138646,-0.0077242357656359,0.0,0.0,0.0,-0.0064538214355707,60.0,9.587865829467772,-0.0,-6.52346443530405e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,9.206464164890348e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,9.694854816189036e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,7.160589302657172e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.69485190580599e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,0.0004598810628522,284.933837890625,294.1499938964844,292.4334411621094,292.0440673828125,294.8404235839844,293.505859375,285.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809680050238,3.6388900781503245e-09,0.0009809643961489,-0.0085854288190603,0.0,0.0,0.0,-0.0066167581826448,60.0,9.725398063659668,-0.0,-6.561010934547086e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,9.230502473656088e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,9.72016787272878e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,7.179284875746816e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,9.720164962345734e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0004610818286892,284.93560791015625,294.1499938964844,292.4974670410156,292.09246826171875,294.8197021484375,293.4347229003906,285.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835296077653,3.938358084099036e-09,0.0009835257660597,-0.0093700801953673,0.0,0.0,0.0,-0.0067652203142642,60.0,9.861950874328612,-0.0,-6.595314516744112e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,9.245075489161536e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.735515050124376e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,7.190620090113953e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.73551141214557e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0004618098028004,284.9374084472656,294.1499938964844,292.56121826171875,292.140380859375,294.7996826171875,293.3680725097656,285.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850829374045,4.119908858513099e-09,0.0009850788628682,-0.0098457625135779,0.0,0.0,0.0,-0.0068552265875041,60.0,9.993936538696287,-0.0,-6.616154735183954e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,9.257598139811309e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,9.748701268108562e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,7.200359686976299e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,9.748698357725516e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,0.0004624353314284,284.939208984375,294.1499938964844,292.62469482421875,292.187744140625,294.78033447265625,293.3078308105469,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864167077466,4.275900078454242e-09,0.000986412516795,-0.0102544724941253,0.0,0.0,0.0,-0.0069325566291809,60.0,10.119669914245604,-0.0,-6.634086702206332e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,9.269776637665927e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,9.76152587099932e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,7.209832256194204e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,9.761522960616276e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,0.0004630436887964,284.9410705566406,294.1499938964844,292.6877746582031,292.2345275878906,294.76171875,293.2553100585937,285.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877142729237,4.427614719304529e-09,0.0009877098491415,-0.0106519702821969,0.0,0.0,0.0,-0.0070077683776617,60.0,10.240985870361328,-0.0,-6.651550421565845e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.280243830289692e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.772548219189048e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,7.217972597572953e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.772545308806002e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,0.0004635665391106,284.94293212890625,294.1499938964844,292.7504577636719,292.2806701660156,294.7437744140625,293.2102355957031,285.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888296481221,4.557999755405717e-09,0.0009888249915093,-0.0109935803338885,0.0,0.0,0.0,-0.0070724072866141,60.0,10.35890293121338,-0.0,-6.666577689884434e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,9.28870285861194e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,9.781456174096093e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,7.224552246043459e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,9.781453263713048e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.000463989097625,284.94482421875,294.1499938964844,292.8126525878906,292.3261108398437,294.7265014648437,293.17315673828125,285.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897309355437,4.663371466762101e-09,0.0009897261625155,-0.0112696532160043,0.0,0.0,0.0,-0.0071246456354856,60.0,10.473112106323242,-0.0,-6.678734365550555e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.295158815803006e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,9.788254101295024e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,7.229573384393007e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,9.788251190911978e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,0.0004643115680664,284.9467468261719,294.1499938964844,292.8743591308594,292.3708190917969,294.7098999023437,293.1439819335937,285.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904187172651,4.743782255900442e-09,0.0009904139442369,-0.0114803267642855,0.0,0.0,0.0,-0.0071645095013082,60.0,10.583486557006836,-0.0,-6.688018316935995e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,9.29975722101517e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,9.793096978683025e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,7.233150245156139e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,9.79309406829998e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0004645412846002,284.9486999511719,294.1499938964844,292.9354858398437,292.41473388671875,294.6940002441406,293.1224975585937,285.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909085929393,4.8010582176516445e-09,0.0009909038199111,-0.011630387045443,0.0,0.0,0.0,-0.0071929041296243,60.0,10.68993091583252,-0.0,-6.694635601434129e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
