time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905560,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,9.302781836595386e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,9.796281665330751e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,7.235502562252805e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.796279482543468e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,0.000464692391688,284.95068359375,294.1499938964844,292.9960021972656,292.45782470703125,294.67877197265625,293.1083068847656,285.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912308305501,4.8387214235390275e-09,0.0009912259411066,-0.0117290616035461,0.0,0.0,0.0,-0.0072115757502615,60.0,10.792497634887695,-0.0,-6.698988386233395e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,9.304605919169262e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,9.798202518140896e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,7.23692137398757e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.798199607757851e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.0004647834866773,284.9526672363281,294.1499938964844,293.0558776855469,292.50006103515625,294.6641845703125,293.100830078125,285.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991425011307,4.861421487589723e-09,0.0009914201218634,-0.0117885340005159,0.0,0.0,0.0,-0.0072228293865919,60.0,10.89135456085205,-0.0,-6.701612420556557e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,9.305635467171668e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,9.79928663582541e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,7.23772172932513e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,9.799283725442363e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0004648349131457,284.9546813964844,294.1499938964844,293.114990234375,292.5413513183594,294.6502685546875,293.09942626953125,285.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.8742267999557515e-09,0.0009915296686813,-0.0118220830336213,0.0,0.0,0.0,-0.0072291777469217,60.0,10.986770629882812,-0.0,-6.703093191617884e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.306274296250194e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,9.79995893430896e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,7.238218677230179e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,9.799956023925915e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,0.0004648668400477,284.95672607421875,294.1499938964844,293.1733703613281,292.5816650390625,294.6369934082031,293.1036376953125,285.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916024282574,4.88216311822498e-09,0.0009915975388139,-0.0118428748100996,0.0,0.0,0.0,-0.0072331121191382,60.0,11.079045295715332,-0.0,-6.704011212832485e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,9.306851279689e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.800566476769744e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,7.238666876219213e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,9.8005635663867e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0004648956528399,284.95880126953125,294.1499938964844,293.2309265136719,292.6209716796875,294.62432861328125,293.1127624511719,285.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991663779132,4.889329829893541e-09,0.0009916588896885,-0.0118616521358489,0.0,0.0,0.0,-0.0072366651147603,60.0,11.168535232543944,-0.0,-6.70483970566238e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,9.307628351962194e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,9.80138502200134e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,7.239271508296952e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,9.801382111618297e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,0.0004649344773497,284.9608764648437,294.1499938964844,293.28759765625,292.6592102050781,294.6122741699219,293.1264038085937,285.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917463175952,4.898992767010668e-09,0.0009917414281517,-0.0118869673460721,0.0,0.0,0.0,-0.0072414553724229,60.0,11.25547981262207,-0.0,-6.70595738938573e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.30877067730762e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.802588465390728e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,7.240160630317405e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,9.80258555500768e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.000464991579065,284.9629821777344,294.1499938964844,293.34332275390625,292.69635009765625,294.600830078125,293.1439819335937,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918679716065,4.913209838974808e-09,0.0009918629657477,-0.0119242155924439,0.0,0.0,0.0,-0.0072485031560063,60.0,11.340153694152832,-0.0,-6.70760158527628e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.310364839620888e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.804266301216558e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,7.2413997258991e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,9.804263390833512e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,0.0004650711780413,284.9651184082031,294.1499938964844,293.3981018066406,292.7322998046875,294.5899963378906,293.1651916503906,285.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920374723151,4.933041974908292e-09,0.0009920325828716,-0.0119761740788817,0.0,0.0,0.0,-0.0072583346627652,60.0,11.422670364379885,-0.0,-6.70989592777005e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,9.312423935625702e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.806434536585584e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,7.243001164169982e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.8064323537983e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.0004651740309782,284.9672546386719,294.1499938964844,293.4518737792969,292.76708984375,294.5797119140625,293.1895751953125,285.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922566823661,4.9586756922792574e-09,0.0009922516765072,-0.0120433317497372,0.0,0.0,0.0,-0.0072710420936346,60.0,11.503121376037598,-0.0,-6.712861733149111e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,9.314918133895844e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,9.809061884880066e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,7.244941662065685e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,9.80905897449702e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0004652986535802,284.96942138671875,294.1499938964844,293.5045471191406,292.80059814453125,294.5699768066406,293.21685791015625,285.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925223421305,4.989737956151431e-09,0.0009925173362717,-0.0121247116476297,0.0,0.0,0.0,-0.0072864410467445,60.0,11.5814847946167,-0.0,-6.716456368849323e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,9.31779941311106e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.81209595920518e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,7.247182657010853e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,9.812093048822136e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,0.0004654426011256,284.9716186523437,294.1499938964844,293.5560913085937,292.83282470703125,294.5608215332031,293.2467041015625,285.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928290965035,5.025613702969167e-09,0.0009928240906447,-0.012218702584505,0.0,0.0,0.0,-0.0073042260482907,60.0,11.657709121704102,-0.0,-6.72060949113984e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,9.321018296759576e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.815485827857628e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,7.249686314025894e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,9.815482917474584e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,0.0004656033997889,284.97381591796875,294.1499938964844,293.6064758300781,292.8637084960937,294.5521545410156,293.2788391113281,285.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931719396263,5.065698083228653e-09,0.0009931668173521,-0.0123237194493412,0.0,0.0,0.0,-0.0073240976780653,60.0,11.73170280456543,-0.0,-6.72525146683256e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,9.324547863798216e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,9.819201659411192e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,7.252430805237964e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,9.819198749028146e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.00046577968169,284.9760437011719,294.1499938964844,293.6556091308594,292.8931884765625,294.54400634765625,293.3129577636719,285.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109647371881465e-09,0.000993542606011,-0.0124388607218861,0.0,0.0,0.0,-0.0073458850383758,60.0,11.803362846374512,-0.0,-6.730342505534281e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,9.32839757297188e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,9.823255822993816e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,7.255425589391962e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,9.823253640206532e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0004659719998016,284.978271484375,294.1499938964844,293.7034606933594,292.9212646484375,294.536376953125,293.3488464355469,285.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939577430486,5.1575952397797664e-09,0.0009939526207745,-0.0125644765794277,0.0,0.0,0.0,-0.0073696547187864,60.0,11.872596740722656,-0.0,-6.735898949727925e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.050000000745058,9.332621993962675e-05,298.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.050000000745058,9.827704343479128e-05,298.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.050000000745058,7.258711411850527e-05,298.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.050000000745058,9.827702160691842e-05,298.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.050000000745058,0.0004661830316763,284.9805603027344,285.4460144042969,293.75,292.9478454589844,294.5292053222656,293.3861999511719,285.8190612792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944076882675,5.2102087089167526e-09,0.000994402449578,-0.0127023169770836,0.0,0.0,0.0,-0.0073957378044724,60.0,11.939353942871094,-0.0,-6.741998959114427e-08,1.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.6341471076011658,0.050000000745058,0.0408383011817932,298.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.6341471076011658,0.050000000745058,0.0430047027766704,298.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.6341471076011658,0.050000000745058,0.0317631289362907,298.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.6341471076011658,0.050000000745058,0.0430046990513801,298.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050354003906,0.6341471076011658,0.050000000745058,0.2039957046508789,285.5940856933594,285.3891296386719,293.7958679199219,292.9736328125,296.91119384765625,297.5684814453125,286.0392761230469,1.0,0.1097097024321556,0.0856270194053649,0.0856270194053649,1.0,1.0,-0.4350660145282745,0.0005788126727566,0.4344871938228607,-0.1305352747440338,0.0,0.0,0.0,10.187200546264648,60.0,1433.2550048828125,0.0,12.277841567993164,1.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6074523925781,0.6314727663993835,0.050000000745058,0.0452351905405521,298.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6074523925781,0.6314727663993835,0.050000000745058,0.0476348362863063,298.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6074523925781,0.6314727663993835,0.050000000745058,0.0351829268038272,298.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6074523925781,0.6314727663993835,0.050000000745058,0.0476348362863063,298.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6074523925781,0.6314727663993835,0.050000000745058,0.2259591370820999,286.7387084960937,285.3322448730469,293.8417358398437,292.99932861328125,297.2469787597656,298.63555908203125,287.57623291015625,1.0,0.121089830994606,0.1712540388107299,0.1712540388107299,1.0,1.0,-0.4819875061511993,0.0180982165038585,0.4638892710208893,-0.1240898817777633,0.0,0.0,0.0,12.507030487060549,60.0,2963.014404296875,0.0,16.679962158203125,1.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900634765625,0.5988150835037231,0.050000000745058,0.0455344468355178,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900634765625,0.5988150835037231,0.050000000745058,0.0479499660432338,298.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900634765625,0.5988150835037231,0.050000000745058,0.0354156792163848,298.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900634765625,0.5988150835037231,0.050000000745058,0.0479499660432338,298.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900634765625,0.5988150835037231,0.050000000745058,0.2274539917707443,288.34259033203125,285.2753295898437,293.8876342773437,293.02496337890625,297.2370910644531,298.6461486816406,289.0260009765625,1.0,0.1313055157661438,0.2568810582160949,0.2568810582160949,1.0,1.0,-0.4851784706115722,0.0368970073759555,0.448281466960907,-0.1059929504990577,1.0,1.0,0.0,16.256059646606445,60.0,3111.971923828125,0.0,19.96327018737793,1.0,281.91375732421875,283.92010498046875,295.27667236328125,296.8114929199219,293.1499938964844,293.1499938964844,283.1499938964844,282.2807006835937,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.02782235853374,0.0278231501579284,2.0527900801425858e-07,0.4151108562946319,0.4151066243648529,4.222114966978552e-06,0.0,0.0,-0.0,34.32295227050781,0.0,0.159061774611473,38.39718627929688,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4239807128906,0.5710352063179016,0.050000000745058,0.0456803627312183,298.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4239807128906,0.5710352063179016,0.050000000745058,0.0481036230921745,298.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4239807128906,0.5710352063179016,0.050000000745058,0.0355291701853275,298.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4239807128906,0.5710352063179016,0.050000000745058,0.0481036230921745,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4239807128906,0.5710352063179016,0.050000000745058,0.2281828671693802,288.3531494140625,285.2183837890625,293.9335632324219,293.0505065917969,297.2283630371094,298.6146850585937,287.381591796875,1.0,0.1405911743640899,0.3425080776214599,0.3425080776214599,1.0,1.0,-0.486733466386795,0.0681105032563209,0.4186229705810547,-0.0751547738909721,1.0,1.0,0.0,20.03452110290528,60.0,11536.8818359375,0.0,23.187030792236328,1.0,282.2872009277344,287.2601623535156,296.3568725585937,297.1209411621094,293.1499938964844,293.1499938964844,283.1499938964844,1471.544189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.076535478234291,1.0,0.0,0.0,0.8069747686386108,0.8069776892662048,5.0769887849355655e-08,4.251528739929199,4.251518726348877,9.908139873004984e-06,0.0,0.0,-0.0,5194.79736328125,0.0,16.521093368530273,1893.416015625,0.0,0.0,0.2046113312244415,1.0,0.0,3.0,1.0,0.0
17906700,298.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463073730469,0.5492557287216187,0.050000000745058,0.0458178110420703,298.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463073730469,0.5492557287216187,0.050000000745058,0.0482483617961406,298.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463073730469,0.5492557287216187,0.050000000745058,0.0356360748410224,298.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463073730469,0.5492557287216187,0.050000000745058,0.0482483617961406,298.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463073730469,0.5492557287216187,0.050000000745058,0.2288694530725479,286.58746337890625,285.1614074707031,293.9794921875,293.075927734375,297.2171325683594,298.5794677734375,285.910400390625,1.0,0.1489902287721634,0.4281350970268249,0.4281350970268249,1.0,1.0,-0.4881981313228607,0.1093943417072296,0.3788037896156311,-0.034265648573637,1.0,1.0,0.0,23.71323013305664,60.0,11224.98046875,0.0,26.337940216064453,1.0,282.6097106933594,285.49102783203125,297.0478820800781,297.6470947265625,293.1499938964844,293.1499938964844,283.1499938964844,2598.68505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2102148383855819,1.0,0.0,0.0,1.0737435817718506,1.073745608329773,7.733909512808168e-08,4.265468120574951,4.265458583831787,9.789819159777837e-06,0.0,0.0,-0.0,4295.30078125,0.0,37.92258834838867,1895.375,0.0,0.0,0.2726996839046478,1.0,0.0,3.0,1.0,0.0
17906760,298.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360168457031,0.532471239566803,0.050000000745058,0.0459490939974784,298.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360168457031,0.532471239566803,0.050000000745058,0.0483866073191165,298.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360168457031,0.532471239566803,0.050000000745058,0.035738181322813,298.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360168457031,0.532471239566803,0.050000000745058,0.0483866073191165,298.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360168457031,0.532471239566803,0.050000000745058,0.2295252382755279,285.5473327636719,285.1044311523437,294.02545166015625,293.10125732421875,297.09527587890625,298.5409851074219,285.2447509765625,1.0,0.1565492451190948,0.542508065700531,0.542508065700531,0.800000011920929,1.0,-0.4895970523357391,0.1662644445896148,0.3233326077461242,0.0221594404429197,1.0,1.0,0.0,27.23246192932129,60.0,10603.939453125,0.0,29.367542266845703,1.0,282.85418701171875,284.8525695800781,297.139404296875,297.92193603515625,293.1499938964844,293.1499938964844,283.1499938964844,3982.303466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270411789417267,1.0,0.0,0.0,1.3292025327682495,1.3292056322097778,1.1790767473485177e-07,4.265911102294922,4.265901565551758,9.786040209291968e-06,0.0,0.0,-0.0,3846.91748046875,0.0,71.88581085205078,1895.435302734375,0.0,158.94798278808594,0.3376990854740143,1.0,0.0,3.0,1.0,0.0
17906820,298.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.519628643989563,0.050000000745058,0.0460724607110023,298.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.519628643989563,0.050000000745058,0.0485165193676948,298.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.519628643989563,0.050000000745058,0.0358341373503208,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.519628643989563,0.050000000745058,0.0485165193676948,298.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.519628643989563,0.050000000745058,0.2301414757966995,285.10040283203125,285.0474548339844,294.0714111328125,293.1264953613281,296.5693359375,298.5024719238281,284.97735595703125,1.0,0.1633261740207672,0.6568810343742371,0.6568810343742371,0.6000000238418579,1.0,-0.4909114837646484,0.229491040110588,0.2614204287528991,0.0849334597587585,0.9015756249427797,0.9015756249427797,0.0,30.541051864624023,60.0,10520.0439453125,0.0,32.240875244140625,1.0,283.007568359375,284.6238098144531,296.8597717285156,297.7470397949219,293.1499938964844,293.1499938964844,283.1499938964844,6151.89794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853993117809295,1.0,0.0,0.0,1.572468638420105,1.5724730491638184,1.6499059540819874e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3891.44677734375,0.0,120.88248443603516,1895.43701171875,0.0,250.7435607910156,0.3951210975646972,1.0,0.0,3.0,1.0,0.0
17906880,298.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.5097714066505432,0.050000000745058,0.0461865290999412,298.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.5097714066505432,0.050000000745058,0.0486366376280784,298.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.5097714066505432,0.050000000745058,0.0359228551387786,298.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.5097714066505432,0.050000000745058,0.0486366376280784,298.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.5097714066505432,0.050000000745058,0.230711281299591,284.9180908203125,284.9904479980469,294.11737060546875,293.151611328125,295.63836669921875,298.4646301269531,284.86639404296875,1.0,0.1693837940692901,0.7712540626525879,0.7712540626525879,0.4000000059604645,1.0,-0.4921268820762634,0.3493587374687195,0.1427681446075439,0.2041064202785492,0.8103396892547607,0.8103396892547607,0.0,33.60879898071289,60.0,10774.556640625,0.0,34.93573760986328,1.0,283.08770751953125,284.5772705078125,296.58697509765625,297.5076904296875,293.1499938964844,293.1499938964844,283.1499938964844,9803.830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136145412921905,1.0,0.0,0.0,1.7205302715301514,1.7205359935760498,1.9752319246890693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.186279296875,0.0,166.94668579101562,1895.4371337890625,0.0,300.2968444824219,0.4329245090484619,1.0,0.0,3.0,1.0,0.0
17906940,298.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.5020106434822083,0.050000000745058,0.0462918430566787,298.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.5020106434822083,0.050000000745058,0.0487475395202636,298.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.5020106434822083,0.050000000745058,0.0360047668218612,298.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.5020106434822083,0.050000000745058,0.0487475395202636,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.5020106434822083,0.050000000745058,0.2312373518943786,284.83770751953125,284.95001220703125,294.163330078125,293.1766357421875,294.6316223144531,298.4315490722656,284.814208984375,1.0,0.1747796088457107,0.885627031326294,0.885627031326294,0.2000000029802322,1.0,-0.4932493269443512,0.4564616680145263,0.0367876514792442,0.3105794489383697,0.7532275915145874,0.7532275915145874,0.0,36.441890716552734,60.0,11268.3251953125,-0.0,37.43868637084961,1.0,283.12408447265625,284.6212463378906,296.38702392578125,297.32000732421875,293.1499938964844,293.1499938964844,283.1499938964844,13132.0087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226675629615783,1.0,0.0,0.0,1.7809702157974243,1.7809767723083496,2.11644376690856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.6640625,0.0,194.7575225830078,1895.4371337890625,0.0,317.5503234863281,0.4555721282958984,1.0,0.0,3.0,1.0,0.0
17907000,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.4957075119018554,0.050000000745058,0.0463890209794044,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.4957075119018554,0.050000000745058,0.0488498732447624,298.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.4957075119018554,0.050000000745058,0.0360803492367267,298.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.4957075119018554,0.050000000745058,0.0488498732447624,298.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.4957075119018554,0.050000000745058,0.2317227572202682,284.8102722167969,284.95001220703125,294.20928955078125,293.2015380859375,294.2220458984375,298.4032897949219,284.8131103515625,1.0,0.1795673072338104,1.0,1.0,0.0,1.0,-0.494284987449646,0.4942833483219147,1.6641004094708478e-06,0.3481194078922272,0.6914579272270203,0.6914579272270203,0.0,39.04778671264648,60.0,11541.859375,-0.0,39.74178314208984,1.0,283.13934326171875,284.6889953613281,296.270751953125,297.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17438.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219352006912231,1.0,0.0,0.0,1.7566843032836914,1.7566914558410645,2.059116042119058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.30517578125,0.0,203.68771362304688,1895.4371337890625,0.0,316.125732421875,0.4563183486461639,1.0,0.0,3.0,1.0,0.0
17907060,298.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.4904622137546539,0.050000000745058,0.046477772295475,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.4904622137546539,0.050000000745058,0.0489433296024799,298.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.4904622137546539,0.050000000745058,0.0361493788659572,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.4904622137546539,0.050000000745058,0.0489433296024799,298.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.4904622137546539,0.050000000745058,0.2321660816669464,284.83648681640625,284.95001220703125,294.2552795410156,293.2262878417969,294.2451477050781,298.37945556640625,284.86309814453125,1.0,0.183803841471672,1.0,1.0,0.0,1.0,-0.4952307045459747,0.4952303469181061,3.515947355481331e-07,0.3489909470081329,0.6652756333351135,0.6652756333351135,0.0,41.42271423339844,60.0,11574.474609375,-0.0,41.84455108642578,1.0,283.1454772949219,284.7738952636719,296.2113647460937,297.1269836425781,293.1499938964844,293.1499938964844,283.1499938964844,19458.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158493280410766,1.0,0.0,0.0,1.6788525581359863,1.678859829902649,1.8806957768902066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.529296875,0.0,189.9467620849609,1895.4371337890625,0.0,304.485595703125,0.4480369389057159,1.0,0.0,3.0,1.0,0.0
17907120,298.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.4859914481639862,0.050000000745058,0.0465579964220523,298.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.4859914481639862,0.050000000745058,0.0490278117358684,298.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.4859914481639862,0.050000000745058,0.0362117737531662,298.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.4859914481639862,0.050000000745058,0.0490278117358684,298.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.4859914481639862,0.050000000745058,0.2325668334960937,284.8905029296875,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.35968017578125,284.91339111328125,1.0,0.187544897198677,1.0,1.0,0.0,1.0,-0.4960856139659881,0.4960852563381195,3.523938403304783e-07,0.3497950434684753,0.6724996566772461,0.6724996566772461,0.0,43.56970977783203,48.0,11682.4287109375,-0.0,43.75229263305664,1.0,283.1480407714844,284.8223571777344,296.19549560546875,297.102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18947.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079394936561584,1.0,0.0,0.0,1.6611789464950562,1.6611859798431396,1.841307266658987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.26171875,0.0,183.6584014892578,1895.4371337890625,0.0,289.85400390625,0.4438809156417846,1.0,0.0,3.0,1.0,0.0
17907180,298.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.4839414954185486,0.050000000745058,0.0465957187116146,298.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.4839414954185486,0.050000000745058,0.0490675382316112,298.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.4839414954185486,0.050000000745058,0.0362411141395568,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.4839414954185486,0.050000000745058,0.0490675382316112,298.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.4839414954185486,0.050000000745058,0.2327552735805511,284.9255676269531,284.95001220703125,294.3471984863281,293.27545166015625,294.3368225097656,298.3433837890625,284.9344787597656,1.0,0.1889585256576538,1.0,1.0,0.0,1.0,-0.4964877963066101,0.4964874386787414,3.528126057972259e-07,0.3502652943134308,0.682699978351593,0.682699978351593,0.0,44.580204010009766,48.0,11778.671875,-0.0,44.65234375,1.0,283.1491394042969,284.8307800292969,296.2139587402344,297.11773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18066.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012687504291534,1.0,0.0,0.0,1.6741020679473877,1.6741089820861816,1.87006733654016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.9189453125,0.0,183.9400329589844,1895.4371337890625,0.0,277.9112854003906,0.4444136023521423,1.0,0.0,3.0,1.0,0.0
17907240,298.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4836977422237396,0.050000000745058,0.046600230038166,298.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4836977422237396,0.050000000745058,0.0490722842514514,298.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4836977422237396,0.050000000745058,0.036244623363018,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4836977422237396,0.050000000745058,0.0490722842514514,298.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4836977422237396,0.050000000745058,0.232777789235115,284.93707275390625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3299865722656,284.93914794921875,1.0,0.1890006512403488,1.0,1.0,0.0,1.0,-0.4965359568595886,0.4965355992317199,3.5293021483084885e-07,0.3504718840122223,0.684583306312561,0.684583306312561,0.0,44.7025032043457,36.0,11822.4443359375,-0.0,44.76130294799805,1.0,283.1496276855469,284.8293762207031,296.2499694824219,297.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17851.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967783451080322,1.0,0.0,0.0,1.6821188926696775,1.6821258068084717,1.8880207619531575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.9462890625,0.0,185.25523376464844,1895.4371337890625,0.0,270.0576477050781,0.4453891813755035,1.0,0.0,3.0,1.0,0.0
17907300,298.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4849124550819397,0.050000000745058,0.0465777963399887,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4849124550819397,0.050000000745058,0.0490486621856689,298.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4849124550819397,0.050000000745058,0.03622717410326,298.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4849124550819397,0.050000000745058,0.0490486621856689,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4849124550819397,0.050000000745058,0.2326657474040985,284.9407043457031,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.31903076171875,284.9425354003906,1.0,0.1878111958503723,1.0,1.0,0.0,1.0,-0.4962970316410064,0.4962966740131378,3.528042498146533e-07,0.350466251373291,0.6833358407020569,0.6833358407020569,0.0,44.104400634765625,36.0,11845.431640625,-0.0,44.22817993164063,1.0,283.1498413085937,284.8320007324219,296.2908630371094,297.1927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17947.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942835330963135,1.0,0.0,0.0,1.682014226913452,1.682021141052246,1.8877859986332626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.43701171875,0.0,185.56060791015625,1895.4371337890625,0.0,265.7539978027344,0.4455532431602478,1.0,0.0,3.0,1.0,0.0
17907360,298.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.4874166250228882,0.050000000745058,0.0465320572257041,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.4874166250228882,0.050000000745058,0.0490004979074001,298.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.4874166250228882,0.050000000745058,0.0361916013062,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.4874166250228882,0.050000000745058,0.0490004979074001,298.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.4874166250228882,0.050000000745058,0.232437252998352,284.9449157714844,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3101501464844,284.947265625,1.0,0.1855365186929702,1.0,1.0,0.0,1.0,-0.4958097338676452,0.4958093762397766,3.524678788835445e-07,0.3502775728702545,0.6837341785430908,0.6837341785430908,0.0,42.882999420166016,25.0,11870.662109375,-0.0,43.141090393066406,1.0,283.1499328613281,284.83599853515625,296.3310852050781,297.2353820800781,293.1499938964844,293.1499938964844,283.1499938964844,17964.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934008181095123,1.0,0.0,0.0,1.682076930999756,1.6820838451385498,1.8879266860949429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.1328125,0.0,185.63270568847656,1895.4371337890625,0.0,264.2410583496094,0.4456447660923004,1.0,0.0,3.0,1.0,0.0
17907420,298.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4909577965736389,0.050000000745058,0.0464691035449504,298.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4909577965736389,0.050000000745058,0.0489342026412487,298.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4909577965736389,0.050000000745058,0.036142636090517,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4909577965736389,0.050000000745058,0.0489342026412487,298.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4909577965736389,0.050000000745058,0.2321227788925171,284.94921875,284.95001220703125,294.5308837890625,293.3721008300781,294.5205078125,298.3031921386719,284.9508361816406,1.0,0.1824505925178527,1.0,1.0,0.0,1.0,-0.4951389729976654,0.4951386153697967,3.519765527926211e-07,0.3499541878700256,0.6856526136398315,0.6856526136398315,0.0,41.20127487182617,25.0,11898.53515625,-0.0,41.647705078125,1.0,283.14996337890625,284.8372497558594,296.3685607910156,297.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937509655952453,1.0,0.0,0.0,1.685649275779724,1.685656189918518,1.8959542558150133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.7822265625,0.0,186.2529754638672,1895.4371337890625,0.0,264.8406066894531,0.4462043941020965,1.0,0.0,3.0,1.0,0.0
17907480,298.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5774335861206055,0.1702315062284469,0.0670948475599289,298.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4983428120613098,0.050000000745058,0.048805683851242,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.498504638671875,0.161986231803894,0.0360804870724678,298.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4983428120613098,0.050000000745058,0.048805683851242,298.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4983428120613098,0.050000000745058,0.2315131574869156,284.9515991210937,284.95001220703125,294.5767822265625,293.3959045410156,294.5665283203125,298.2979736328125,284.9556884765625,1.0,0.1788467317819595,1.0,1.0,0.0,1.0,-0.5187101364135742,0.5187097787857056,3.7193012758507393e-07,0.3668563365936279,0.6874529719352722,0.6874529719352722,0.0,38.11616516113281,45.0,12158.09375,-0.0,41.62066650390625,1.0,283.1499938964844,284.84100341796875,296.4020690917969,297.3154296875,293.1499938964844,293.1499938964844,283.1499938964844,17798.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948870599269867,1.0,0.0,0.0,1.6909711360931396,1.6909781694412231,1.9079448065895122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.619140625,0.0,187.36007690429688,1895.4371337890625,0.0,266.79132080078125,0.4471139311790466,1.0,0.0,3.0,1.0,0.0
17907540,298.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.7911649942398071,0.1652987003326416,0.1468138694763183,298.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.5247522592544556,0.050000000745058,0.0484609045088291,298.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7737209796905518,0.1615101844072342,0.1069671511650085,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.5247522592544556,0.050000000745058,0.0484609045088291,298.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.5247522592544556,0.050000000745058,0.2298776656389236,285.12847900390625,284.95001220703125,294.62261962890625,293.4195251464844,294.6151123046875,298.2437744140625,285.26763916015625,1.0,0.1822523027658462,1.0,1.0,0.0,1.0,-0.6967921257019043,0.6967915892601013,5.422489266493358e-07,0.5031890273094177,0.822486400604248,0.822486400604248,0.0,30.863256454467773,45.0,15507.705078125,-0.0,55.8978157043457,1.0,283.1499938964844,285.1753234863281,296.4652709960937,297.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,14022.2783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006544649600982,1.0,0.0,0.0,1.787729024887085,1.7877358198165894,2.132538128307715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.0654296875,0.0,199.87985229492188,1895.4371337890625,0.0,276.8284606933594,0.4622034430503845,1.0,0.0,3.0,1.0,0.0
