time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907600,298.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482421875,0.8144820928573608,0.1607726812362671,0.1469317078590393,298.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.7774962186813354,0.1547726541757583,0.1349197626113891,298.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.8090499043464661,0.158099427819252,0.1119540706276893,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.542573094367981,0.050000000745058,0.0482987537980079,297.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.542573094367981,0.050000000745058,0.2291084975004196,285.4393310546875,284.95001220703125,294.66845703125,293.4429931640625,294.6620178222656,298.1499328613281,285.5003967285156,1.0,0.1881157308816909,1.0,1.0,0.0,1.0,-0.8054769039154053,0.8054762482643127,6.639398293373233e-07,0.5896563529968262,1.0,1.0,0.0,27.80955696105957,33.0,18167.951171875,-0.0,67.93429565429688,1.0,283.1499938964844,285.2684631347656,296.61676025390625,297.7738647460937,293.1499938964844,293.1499938964844,283.1499938964844,9426.6845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240593910217285,1.0,0.0,0.0,2.036309003829956,2.036316156387329,2.7668193069985136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.51611328125,0.0,258.7975769042969,1895.4371337890625,0.0,320.2724304199219,0.5086508393287659,1.0,0.0,3.0,1.0,0.0
17907660,298.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8192365169525146,0.1603704094886779,0.1449989378452301,298.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8058084845542908,0.1512706875801086,0.1451165676116943,298.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8148486018180847,0.1575703769922256,0.110880360007286,298.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.6451747417449951,0.1527339369058609,0.0748648568987846,297.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.5494873523712158,0.050000000745058,0.2288546562194824,285.5395812988281,284.95001220703125,294.7142639160156,293.4662780761719,294.7080993652344,298.0823669433594,285.5408020019531,1.0,0.1902944445610046,1.0,1.0,0.0,1.0,-0.8456165790557861,0.8456158638000488,7.122711735974008e-07,0.6212849617004395,1.0,1.0,0.0,26.865324020385746,33.0,19210.33984375,-0.0,73.16065216064453,1.0,283.1499938964844,285.24053955078125,296.7523803710937,298.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,10783.4169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588791131973266,1.0,0.0,0.0,2.187261819839477,2.187270164489746,3.192235453752801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.93310546875,0.0,320.3085327148437,1895.4371337890625,0.0,395.5294189453125,0.5421887040138245,1.0,0.0,3.0,1.0,0.0
17907720,298.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.8501293063163757,0.1621078997850418,0.1454934924840927,297.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.616943359375,0.8315281271934509,0.1492292732000351,0.1428472399711609,298.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8449863195419312,0.1587842553853988,0.1110378503799438,298.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.827094554901123,0.150461658835411,0.1404103487730026,297.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.5751693844795227,0.050000000745058,0.2280597984790802,285.6156921386719,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.03515625,285.6416015625,1.0,0.1924711912870407,1.0,1.0,0.0,1.0,-0.9214738011360168,0.9214730262756348,8.110677072181716e-07,0.6839123964309692,1.0,1.0,0.0,23.480098724365234,25.0,20869.716796875,-0.0,81.447509765625,1.0,283.1499938964844,285.311279296875,296.8175048828125,298.22100830078125,293.1499938964844,293.1499938964844,283.1499938964844,11988.509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494186520576477,1.0,0.0,0.0,2.306251049041748,2.306260347366333,3.549004361502739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.64990234375,0.0,375.47900390625,1895.4371337890625,0.0,489.40863037109375,0.5738542675971985,1.0,0.0,3.0,1.0,0.0
17907780,298.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.873187243938446,0.1658811718225479,0.0880170240998268,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.873187243938446,0.1487612426280975,0.092686153948307,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.873187243938446,0.1615041941404342,0.0684576854109764,297.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670837402344,0.873187243938446,0.1471306979656219,0.092686153948307,297.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606140136719,0.8718082904815674,0.1415166705846786,0.4376074075698852,285.66864013671875,284.95001220703125,294.8057861328125,293.5123291015625,294.8008728027344,297.98077392578125,285.7236022949219,1.0,0.1962248235940933,1.0,1.0,0.0,1.0,-1.0887811183929443,1.0887800455093384,1.0428349241919932e-06,0.800947904586792,1.0,1.0,0.0,13.901029586791992,25.0,23170.328125,-0.0,85.3646469116211,1.0,283.1499938964844,285.3778991699219,296.8346252441406,298.34405517578125,293.1499938964844,293.1499938964844,283.1499938964844,13313.794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265340209007263,1.0,0.0,0.0,2.4303841590881348,2.430394172668457,3.941333375223621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.75146484375,0.0,439.4311218261719,1895.4371337890625,0.0,595.3920288085938,0.6012548208236694,1.0,0.0,3.0,1.0,0.0
17907840,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.8764607906341553,0.1781699508428573,0.0900863632559776,297.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8764607906341553,0.15388023853302,0.0948652699589729,298.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.8764607906341553,0.1706840842962265,0.070067174732685,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.8764607906341553,0.1497481763362884,0.0948652774095535,297.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.9511046409606934,0.1380090862512588,0.5631297826766968,285.8739013671875,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0357360839844,285.8854675292969,1.0,0.1982228308916092,1.0,1.0,0.0,1.0,-1.0924755334854126,1.0924744606018066,1.0625009281284292e-06,0.8227207660675049,1.0,1.0,0.0,14.379642486572266,45.0,24407.71875,-0.0,101.38811492919922,1.0,283.1499938964844,285.4621276855469,296.8467102050781,298.49322509765625,293.1499938964844,293.1499938964844,283.1499938964844,14393.0654296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571268796920776,1.0,0.0,0.0,2.526973009109497,2.526984214782715,4.260833748048754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.70654296875,0.0,493.9330139160156,1895.4371337890625,0.0,716.9522094726562,0.6274830102920532,1.0,0.0,3.0,1.0,0.0
17907900,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.8755992650985718,0.1875961720943451,0.0895377472043037,297.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.8755992650985718,0.1590555161237716,0.094287559390068,298.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.8755992650985718,0.1778311431407928,0.0696404725313186,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.8755992650985718,0.1529057770967483,0.094287559390068,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.9685971140861512,0.1351791322231292,0.5914554595947266,285.882080078125,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0253601074219,285.884521484375,1.0,0.2043203264474868,1.0,1.0,0.0,1.0,-1.127123475074768,1.127122402191162,1.1183832384631387e-06,0.8501619696617126,1.0,1.0,0.0,14.802811622619627,45.0,25191.896484375,-0.0,110.04963684082033,1.0,283.1499938964844,285.4384155273437,296.8337707519531,298.558349609375,293.1499938964844,293.1499938964844,283.1499938964844,15598.890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832513570785522,1.0,0.0,0.0,2.630697011947632,2.630708932876587,4.617799049810856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.5791015625,0.0,557.2869262695312,1895.4371337890625,0.0,839.7843017578125,0.6499268412590027,1.0,0.0,3.0,1.0,0.0
17907960,298.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8864609003067017,0.1945660412311554,0.096649020910263,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8864609003067017,0.1634859889745712,0.1017760783433914,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8864609003067017,0.1831122636795044,0.0751714631915092,297.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8864609003067017,0.155748650431633,0.1017760783433914,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.9617668390274048,0.1328893899917602,0.6029383540153503,285.9098815917969,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.013916015625,285.9187927246094,1.0,0.2125418484210968,1.0,1.0,0.0,1.0,-1.1725069284439087,1.1725057363510132,1.194933020087774e-06,0.8866854906082153,1.0,1.0,0.0,15.869550704956056,65.0,26140.85546875,-0.0,123.74778747558594,1.0,283.1499938964844,285.4520874023437,296.801513671875,298.5861511230469,293.1499938964844,293.1499938964844,283.1499938964844,16543.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026797294616699,1.0,0.0,0.0,2.7092173099517822,2.7092299461364746,4.897573830930924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.92529296875,0.0,608.6924438476562,1895.4371337890625,0.0,943.824462890625,0.6717827320098877,1.0,0.0,3.0,1.0,0.0
17908020,298.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.9029411673545836,0.1986304521560669,0.1084050089120864,297.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.9029411673545836,0.1662234961986541,0.1141556948423385,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.9029411673545836,0.1861039996147155,0.084315001964569,297.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.9216381311416626,0.1571436673402786,0.1206273064017295,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.9359630942344666,0.1317186802625656,0.5953584313392639,285.95361328125,284.95001220703125,294.98834228515625,293.60223388671875,294.9841613769531,297.9872436523437,285.9652404785156,1.0,0.2227457761764526,1.0,1.0,0.0,1.0,-1.2278085947036743,1.2278072834014893,1.292679485231929e-06,0.931040585041046,1.0,1.0,0.0,17.40471076965332,65.0,27275.623046875,-0.0,141.88026428222656,1.0,283.1499938964844,285.4737854003906,296.7760925292969,298.6177978515625,293.1499938964844,293.1499938964844,283.1499938964844,17631.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175634860992432,1.0,0.0,0.0,2.796837568283081,2.79685115814209,5.219487206886697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.02294921875,0.0,669.6815185546875,1895.4371337890625,0.0,1030.915771484375,0.6903258562088013,1.0,0.0,3.0,1.0,0.0
17908080,298.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243225097656,0.9178358316421508,0.2014937251806259,0.1194342896342277,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243530273437,0.9226480722427368,0.168009266257286,0.1274823695421219,297.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243225097656,0.9178358316421508,0.1880984306335449,0.0928933322429657,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.9749035835266112,0.1555258631706237,0.1483908146619796,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.9151188135147096,0.1313024014234542,0.5919933915138245,286.0278625488281,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9505310058594,286.0450134277344,1.0,0.2349628657102584,1.0,1.0,0.0,1.0,-1.2962321043014526,1.296230673789978,1.4207817002898082e-06,0.9859157800674438,1.0,1.0,0.0,19.15669250488281,85.0,28591.017578125,-0.0,166.46539306640625,1.0,283.1499938964844,285.5278015136719,296.7668151855469,298.66961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18454.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301074624061584,1.0,0.0,0.0,2.861393928527832,2.861407995223999,5.463219281409692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.52294921875,0.0,717.1327514648438,1895.4371337890625,0.0,1108.925537109375,0.7088099122047424,1.0,0.0,3.0,1.0,0.0
17908140,298.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.9405716061592102,0.2031105607748031,0.1376415491104126,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165771484375,0.9717816710472108,0.1668212264776229,0.158926710486412,297.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.9405716061592102,0.189056321978569,0.1070545390248298,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9454423189163208,0.1543068289756775,0.1469323337078094,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.8896486163139343,0.1312988847494125,0.5913212895393372,286.1181945800781,284.95001220703125,295.079345703125,293.64599609375,295.0756225585937,297.9072265625,286.1354064941406,1.0,0.2489584982395172,1.0,1.0,0.0,1.0,-1.371989607810974,1.37198805809021,1.572011115058558e-06,1.046547770500183,1.0,1.0,0.0,21.5958251953125,85.0,30067.6640625,-0.0,197.4602203369141,1.0,283.1499938964844,285.58648681640625,296.77655029296875,298.7528686523437,293.1499938964844,293.1499938964844,283.1499938964844,19439.498046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424162983894348,1.0,0.0,0.0,2.936746835708618,2.9367616176605225,5.754748144681798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.16162109375,0.0,775.2935791015625,1895.4371337890625,0.0,1189.3546142578125,0.7243861556053162,1.0,0.0,3.0,1.0,0.0
17908200,297.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.9944373965263368,0.2017080634832382,0.1815634369850158,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.9336946606636048,0.165983036160469,0.157851442694664,297.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152404785156,0.9751402139663696,0.1867816001176834,0.131725788116455,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.9070913791656494,0.1541318446397781,0.146365076303482,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.8592499494552612,0.1314627230167389,0.5920616984367371,286.2163391113281,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8505859375,286.2345886230469,1.0,0.2644389271736145,1.0,1.0,0.0,1.0,-1.451491355895996,1.4514895677566528,1.7413159412171808e-06,1.1097570657730105,1.0,1.0,0.0,24.89089012145996,105.0,31526.19140625,-0.0,235.89825439453125,1.0,283.1499938964844,285.6559753417969,296.79742431640625,298.8520812988281,293.1499938964844,293.1499938964844,283.1499938964844,20161.41015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553111672401428,1.0,0.0,0.0,2.9907796382904053,2.990795135498047,5.968458935967647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.0771484375,0.0,818.879638671875,1895.4371337890625,0.0,1277.5166015625,0.7403331995010376,1.0,0.0,3.0,1.0,0.0
17908260,297.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.8738518357276917,0.1989017575979232,0.18059903383255,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.8232258558273315,0.1660449057817459,0.1579599380493164,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.8532353639602661,0.1856108754873275,0.1307053864002227,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.8041385412216187,0.1545026302337646,0.146915778517723,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.7619460225105286,0.1315325647592544,0.5946987271308899,286.2564392089844,284.95001220703125,295.170166015625,293.6889343261719,295.1666564941406,297.79052734375,286.2547302246094,1.0,0.2785938680171966,1.0,1.0,0.0,1.0,-1.4532641172409058,1.4532623291015625,1.7462897403675015e-06,1.1122173070907593,1.0,1.0,0.0,36.18035507202149,105.0,31950.21875,-0.0,264.5033874511719,1.0,283.1499938964844,285.6517944335937,296.8185119628906,298.938720703125,293.1499938964844,293.1499938964844,283.1499938964844,21063.578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668364942073822,1.0,0.0,0.0,3.056962013244629,3.056978225708008,6.235530349840701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.8955078125,0.0,874.4540405273438,1895.4371337890625,0.0,1370.6029052734375,0.7536936402320862,1.0,0.0,3.0,1.0,0.0
17908320,297.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.816390335559845,0.1986986696720123,0.1797691434621811,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.7691458463668823,0.1666260063648224,0.158710315823555,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.7983102202415466,0.1858511269092559,0.1307395249605178,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2429504394531,0.7514377236366272,0.1551897972822189,0.1478592157363891,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431640625,0.7144460082054138,0.13162162899971,0.5971100330352783,286.2425537109375,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.74951171875,286.2407531738281,1.0,0.2925280034542084,1.0,1.0,0.0,1.0,-1.4572322368621826,1.4572304487228394,1.7549765516378102e-06,1.1152948141098022,1.0,1.0,0.0,47.29349136352539,93.0,32175.3046875,-0.0,293.7477722167969,1.0,283.1499938964844,285.6306457519531,296.82061767578125,298.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,21705.275390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786007285118103,1.0,0.0,0.0,3.103177547454834,3.103194236755371,6.425495371331635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.15283203125,0.0,914.7171630859376,1895.4371337890625,0.0,1446.140625,0.7677580714225769,1.0,0.0,3.0,1.0,0.0
17908380,297.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.7893432974815369,0.1999352723360061,0.1805471032857895,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.744927704334259,0.1675201207399368,0.1597068309783935,297.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.7716577053070068,0.1868179887533188,0.1313882321119308,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7288862466812134,0.1560705453157425,0.1488985866308212,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286376953125,0.689601480960846,0.1318001002073288,0.5991092920303345,286.2279968261719,284.95001220703125,295.2607421875,293.73095703125,295.2572631835937,297.72021484375,286.22625732421875,1.0,0.3015279173851013,1.0,1.0,0.0,1.0,-1.4637876749038696,1.463786005973816,1.769485152181005e-06,1.1204725503921509,1.0,1.0,0.0,54.95660781860352,93.0,32478.814453125,-0.0,315.759521484375,1.0,283.1499938964844,285.60693359375,296.81494140625,298.98846435546875,293.1499938964844,293.1499938964844,283.1499938964844,22544.59765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856756806373596,1.0,0.0,0.0,3.162606954574585,3.1626241207122803,6.673962502645736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.0634765625,0.0,968.2837524414062,1895.4371337890625,0.0,1499.5938720703125,0.7794861793518066,1.0,0.0,3.0,1.0,0.0
17908440,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.7758556604385376,0.2018888145685196,0.1821781247854232,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.7328848838806152,0.168627068400383,0.1608522683382034,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.7583903074264526,0.1881874203681945,0.1323539614677429,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.7171048521995544,0.1570912003517151,0.1499964147806167,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.6759704947471619,0.1320929527282714,0.6011046171188354,286.2223815917969,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6976318359375,286.2222900390625,1.0,0.3081293702125549,1.0,1.0,0.0,1.0,-1.471992015838623,1.4719902276992798,1.7877637219498863e-06,1.1269632577896118,1.0,1.0,0.0,60.16232681274414,81.0,32759.72265625,-0.0,332.594482421875,1.0,283.1499938964844,285.5955505371094,296.81121826171875,298.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,23126.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903737783432007,1.0,0.0,0.0,3.203134775161743,3.2031524181365967,6.846107680757996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.83447265625,0.0,1005.9876098632812,1895.4371337890625,0.0,1535.628662109375,0.7921826243400574,1.0,0.0,3.0,1.0,0.0
17908500,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168273925781,0.7699090838432312,0.2042115330696106,0.1842202991247177,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168884277344,0.7269800901412964,0.1698816567659378,0.1620943546295166,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168273925781,0.7521498799324036,0.1897874325513839,0.1334847062826156,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169189453125,0.71089768409729,0.1582144945859909,0.1511354744434356,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170104980469,0.6687849164009094,0.132494106888771,0.6032546162605286,286.216796875,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6792297363281,286.21636962890625,1.0,0.3126881122589111,1.0,1.0,0.0,1.0,-1.4812397956848145,1.4812380075454712,1.8085250985677703e-06,1.1342899799346924,1.0,1.0,0.0,63.49770736694336,81.0,33098.66015625,0.0,345.4015808105469,1.0,283.1499938964844,285.57977294921875,296.8147888183594,299.01904296875,293.1499938964844,293.1499938964844,283.1499938964844,23919.19921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693733811378479,1.0,0.0,0.0,3.257596492767334,3.257614850997925,7.080890895849734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.48779296875,0.0,1058.1785888671875,1895.4371337890625,0.0,1561.6568603515625,0.8027107119560242,1.0,0.0,3.0,1.0,0.0
17908560,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176513671875,0.7688911557197571,0.2067303210496902,0.1864505857229232,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21759033203125,0.7251785397529602,0.1712356805801391,0.1633883267641067,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.7504675388336182,0.1915188729763031,0.1346927434206009,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2175598144531,0.7088585495948792,0.1594090610742569,0.1522920876741409,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2174987792969,0.6659472584724426,0.1329836547374725,0.6055426001548767,286.2176818847656,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6635437011719,286.21844482421875,1.0,0.3155477344989776,1.0,1.0,0.0,1.0,-1.4910557270050049,1.491053819656372,1.830737005548144e-06,1.1420708894729614,1.0,1.0,0.0,65.244384765625,69.0,33400.87109375,0.0,354.6062927246094,1.0,283.1499938964844,285.5740051269531,296.8243103027344,299.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,24455.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963558197021484,1.0,0.0,0.0,3.293905019760132,3.2939236164093018,7.23961420590058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.9736328125,0.0,1093.9571533203125,1895.4371337890625,0.0,1582.11328125,0.8143916726112366,1.0,0.0,3.0,1.0,0.0
17908620,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165832519531,0.7714762687683105,0.2093617171049118,0.1887699514627456,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.7264535427093506,0.1726579517126083,0.1647099703550338,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165832519531,0.7521110773086548,0.1933276057243347,0.1359354257583618,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.7101412415504456,0.160656064748764,0.1534555703401565,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.6663121581077576,0.1335430592298507,0.6079406142234802,286.2165832519531,284.95001220703125,295.44110107421875,293.8122253417969,295.437744140625,297.6498413085937,286.216796875,1.0,0.317015528678894,1.0,1.0,0.0,1.0,-1.5011940002441406,1.5011920928955078,1.8538643189458528e-06,1.1501080989837646,1.0,1.0,0.0,65.66867065429688,69.0,33748.5,0.0,360.701171875,1.0,283.1499938964844,285.5624084472656,296.83935546875,299.0759582519531,293.1499938964844,293.1499938964844,283.1499938964844,25215.623046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987807750701904,1.0,0.0,0.0,3.344712734222412,3.34473204612732,7.464676627932931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.0625,0.0,1145.364501953125,1895.4371337890625,0.0,1601.14453125,0.8240362405776978,1.0,0.0,3.0,1.0,0.0
17908680,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205505371094,0.7770170569419861,0.2120573669672012,0.1911239624023437,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.7302258610725403,0.1741232872009277,0.1660390049219131,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.7564900517463684,0.1951775550842285,0.137185513973236,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204284667969,0.7140346765518188,0.1619382947683334,0.154615506529808,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.6692942976951599,0.134153202176094,0.6103973388671875,286.2205810546875,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6375427246094,286.2218017578125,1.0,0.3173243701457977,1.0,1.0,0.0,1.0,-1.511457920074463,1.5114561319351196,1.8774693444356672e-06,1.1582441329956057,1.0,1.0,0.0,64.98957824707031,57.0,34053.78515625,0.0,364.0884399414063,1.0,283.1499938964844,285.5595397949219,296.8567810058594,299.1102294921875,293.1499938964844,293.1499938964844,283.1499938964844,25719.61328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701137125492096,1.0,0.0,0.0,3.3779730796813965,3.377992868423462,7.613874117851083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.8154296875,0.0,1179.8746337890625,1895.4371337890625,0.0,1619.738525390625,0.8349833488464355,1.0,0.0,3.0,1.0,0.0
17908740,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.7852216362953186,0.2147945910692215,0.1934932172298431,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.7362079620361328,0.1756164729595184,0.1673668175935745,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.7633666396141052,0.1970493048429489,0.1384321749210357,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22174072265625,0.7200098037719727,0.1632448732852935,0.155768871307373,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22174072265625,0.6746220588684082,0.1348009407520294,0.612886369228363,286.2218017578125,284.95001220703125,295.5308532714844,293.85137939453125,295.5275573730469,297.6264343261719,286.2223205566406,1.0,0.3166730403900146,1.0,1.0,0.0,1.0,-1.5217658281326294,1.5217639207839966,1.901367909340479e-06,1.1664129495620728,1.0,1.0,0.0,63.39752960205078,57.0,34399.15625,0.0,365.1641845703125,1.0,283.1499938964844,285.5502624511719,296.87628173828125,299.14959716796875,293.1499938964844,293.1499938964844,283.1499938964844,26456.955078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036139965057373,1.0,0.0,0.0,3.426051616668701,3.426071882247925,7.832152277842397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.03662109375,0.0,1230.974365234375,1895.4371337890625,0.0,1639.3900146484375,0.8439669609069824,1.0,0.0,3.0,1.0,0.0
17908800,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7959585189819336,0.2175547480583191,0.1958604604005813,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.7443605661392212,0.1771228164434433,0.1686828881502151,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.7726980447769165,0.1989259719848632,0.1396647691726684,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.7278316020965576,0.1645638048648834,0.1569085866212844,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.6821938753128052,0.1354724764823913,0.6153675317764282,286.2274169921875,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6162109375,286.2287902832031,1.0,0.3152229189872741,1.0,1.0,0.0,1.0,-1.5320144891738892,1.5320124626159668,1.925320702866884e-06,1.1745325326919556,1.0,1.0,0.0,61.058570861816406,45.0,34700.484375,0.0,364.2618103027344,1.0,283.1499938964844,285.5489807128906,296.8955993652344,299.18707275390625,293.1499938964844,293.1499938964844,283.1499938964844,26937.16796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061234712600708,1.0,0.0,0.0,3.4570045471191406,3.457025051116944,7.974311415637203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.234375,0.0,1264.6407470703125,1895.4371337890625,0.0,1659.409423828125,0.8543583750724792,1.0,0.0,3.0,1.0,0.0
17908860,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.8091762065887451,0.2203306704759597,0.1982244402170181,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.7549147605895996,0.178634762763977,0.1699850708246231,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.784614622592926,0.2007997334003448,0.1408815532922744,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.7376640439033508,0.1658888459205627,0.1580342203378677,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.6920599937438965,0.1361599117517471,0.617828369140625,286.2297668457031,284.95001220703125,295.6202697753906,293.8895263671875,295.6170349121094,297.6067810058594,286.23046875,1.0,0.3131067156791687,1.0,1.0,0.0,1.0,-1.5421823263168335,1.542180418968201,1.9492729279591003e-06,1.182585597038269,1.0,1.0,0.0,58.10640335083008,45.0,35039.2734375,0.0,361.6824035644531,1.0,283.1499938964844,285.5410461425781,296.9153137207031,299.227294921875,293.1499938964844,293.1499938964844,283.1499938964844,27658.9453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087374925613403,1.0,0.0,0.0,3.5030133724212646,3.5030343532562256,8.18798184809566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.34619140625,0.0,1315.8087158203125,1895.4371337890625,0.0,1680.3782958984375,0.8628398776054382,1.0,0.0,3.0,1.0,0.0
17908920,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361755371094,0.8241075873374939,0.223112553358078,0.2005766928195953,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.7682743072509766,0.1801433563232422,0.1712670773267746,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.7993066906929016,0.2026612162590026,0.1420769989490509,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.749992847442627,0.1672119796276092,0.1591407209634781,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.7043291926383972,0.1368540823459625,0.6202412843704224,286.2362060546875,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59796142578125,286.2376708984375,1.0,0.3104314506053924,1.0,1.0,0.0,1.0,-1.5522059202194214,1.552203893661499,1.973068719962612e-06,1.190521478652954,1.0,1.0,0.0,54.65610504150391,33.0,35333.671875,0.0,357.6662292480469,1.0,283.1499938964844,285.5406494140625,296.9339599609375,299.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,28121.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113242149353027,1.0,0.0,0.0,3.532207727432251,3.53222918510437,8.325029625666502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.205078125,0.0,1348.9820556640625,1895.4371337890625,0.0,1701.2421875,0.8728073835372925,1.0,0.0,3.0,1.0,0.0
17908980,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391357421875,0.8417347073554993,0.2258982360363006,0.2029204964637756,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.7850064039230347,0.1816450506448745,0.1725296229124069,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391357421875,0.8166230916976929,0.2045073807239532,0.1432523429393768,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.7655983567237854,0.1685300171375274,0.1602292209863662,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.718713104724884,0.1375507861375808,0.6226040720939636,286.2391662597656,284.95001220703125,295.7093811035156,293.92657470703125,295.7061767578125,297.5896911621094,286.2398986816406,1.0,0.3072856664657593,1.0,1.0,0.0,1.0,-1.5620901584625244,1.562088131904602,1.996712398977252e-06,1.198344111442566,1.0,1.0,0.0,50.79674911499024,33.0,35663.984375,0.0,352.4277038574219,1.0,283.1499938964844,285.53350830078125,296.9526672363281,299.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,28833.34765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713947594165802,1.0,0.0,0.0,3.576609373092652,3.576631546020508,8.535644724361191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.779296875,0.0,1400.49658203125,1895.4371337890625,0.0,1722.515380859375,0.8808979988098145,1.0,0.0,3.0,1.0,0.0
17909040,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459411621094,0.8639084100723267,0.2286814153194427,0.2052496820688247,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24578857421875,0.8057218790054321,0.1831340938806533,0.1737683266401291,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2458801269531,0.8364396691322327,0.2063323557376861,0.1444037854671478,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457275390625,0.7854074239730835,0.169837549328804,0.1612958461046219,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.7350679636001587,0.1382439881563186,0.6248972415924072,286.2459411621094,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58184814453125,286.2474060058594,1.0,0.3037405908107757,1.0,1.0,0.0,1.0,-1.5717897415161133,1.571787714958191,2.020086867560167e-06,1.2060178518295288,1.0,1.0,0.0,46.605316162109375,25.0,35950.10546875,0.0,346.1301574707031,1.0,283.1499938964844,285.5335998535156,296.97027587890625,299.3387145996094,293.1499938964844,293.1499938964844,283.1499938964844,29283.646484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164891362190247,1.0,0.0,0.0,3.6044297218322754,3.604452133178711,8.668948225931672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.083984375,0.0,1433.432373046875,1895.4371337890625,0.0,1743.232421875,0.890533983707428,1.0,0.0,3.0,1.0,0.0
17909100,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.8901320099830627,0.2314613163471222,0.2075842171907425,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.8276835680007935,0.1846087574958801,0.1750014573335647,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.8595225811004639,0.2081348598003387,0.1455456614494323,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.8082032799720764,0.1711329072713852,0.1623588800430297,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490539550781,0.7540411949157715,0.1389313042163849,0.627202033996582,286.24920654296875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.574462890625,286.2500305175781,1.0,0.3004437685012817,1.0,1.0,0.0,1.0,-1.581487059593201,1.5814850330352783,2.0436236809473485e-06,1.213684320449829,1.0,1.0,0.0,42.55720901489258,25.0,36273.546875,0.0,340.1294250488281,1.0,283.1499938964844,285.52703857421875,296.98797607421875,299.37615966796875,293.1499938964844,293.1499938964844,283.1499938964844,29988.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190291285514832,1.0,0.0,0.0,3.647547721862793,3.6475706100463854,8.877593700162834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.177734375,0.0,1485.49267578125,1895.4371337890625,0.0,1764.0406494140625,0.8983116149902344,1.0,0.0,3.0,1.0,0.0
17909160,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.923176407814026,0.234231948852539,0.2099122107028961,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562561035156,0.853394627571106,0.1860637962818145,0.1762188971042633,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.8882545828819275,0.209909439086914,0.146669864654541,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.8331926465034485,0.1724110543727874,0.1634085178375244,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.7778730988502502,0.1396072655916214,0.6294719576835632,286.2564392089844,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5673828125,286.2579345703125,1.0,0.2971363365650177,1.0,1.0,0.0,1.0,-1.591078758239746,1.5910766124725342,2.0670745470852125e-06,1.221266746520996,1.0,1.0,0.0,38.55998611450195,25.0,36555.1328125,0.0,334.13092041015625,1.0,283.1499938964844,285.527587890625,297.0047912597656,299.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,30429.1015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214720845222473,1.0,0.0,0.0,3.674248695373535,3.674271821975708,9.008041388369748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.20703125,0.0,1518.354736328125,1895.4371337890625,0.0,1784.1502685546875,0.9076772332191468,1.0,0.0,3.0,1.0,0.0
17909220,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9576431512832642,0.2369925826787948,0.2122654914855957,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.8801707029342651,0.1874982118606567,0.1774519979953766,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.9182607531547546,0.2116552740335464,0.1478002518415451,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.8580750226974487,0.1736707538366317,0.1644758880138397,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.8020822405815125,0.1402700841426849,0.6318498849868774,286.26025390625,284.95001220703125,295.886474609375,293.9972839355469,295.8833923339844,297.56060791015625,286.2611694335937,1.0,0.2950043082237243,1.0,1.0,0.0,1.0,-1.6008776426315308,1.6008754968643188,2.0911993487970904e-06,1.2290053367614746,1.0,1.0,0.0,35.40508270263672,25.0,36876.89453125,0.0,330.4503479003906,1.0,283.1499938964844,285.52178955078125,297.0218505859375,299.4469299316406,293.1499938964844,293.1499938964844,283.1499938964844,31129.33984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723915159702301,1.0,0.0,0.0,3.716284275054932,3.716308116912842,9.215335694534588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.24560546875,0.0,1571.066162109375,1895.4371337890625,0.0,1804.3543701171875,0.9151909351348876,1.0,0.0,3.0,1.0,0.0
17909280,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.9870585799217224,0.2397369593381881,0.2146252542734146,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.9084120392799376,0.1889068633317947,0.1786837875843048,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.9512835144996644,0.2133668065071106,0.1489235162734985,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.884727418422699,0.1749068349599838,0.1655440777540207,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677307128906,0.8253906965255737,0.1409140825271606,0.634255588054657,286.2681884765625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55401611328125,286.269775390625,1.0,0.2934233844280243,1.0,1.0,0.0,1.0,-1.6107088327407837,1.6107066869735718,2.1155844933673507e-06,1.2367711067199707,1.0,1.0,0.0,32.8137321472168,28.0,37160.19140625,0.0,328.2781982421875,1.0,283.1499938964844,285.5230407714844,297.03814697265625,299.48065185546875,293.1499938964844,293.1499938964844,283.1499938964844,31563.33203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262797951698303,1.0,0.0,0.0,3.7421000003814697,3.742124080657959,9.343812052975408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.482421875,0.0,1604.03515625,1895.4371337890625,0.0,1823.9959716796875,0.9243418574333192,1.0,0.0,3.0,1.0,0.0
17909340,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702331542969,0.9924167394638062,0.2427318394184112,0.2102276980876922,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.9251880645751952,0.1902768462896347,0.1799529045820236,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.9675893187522888,0.2150311172008514,0.15006884932518,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.8992992639541626,0.1761063635349273,0.166651502251625,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.837052047252655,0.1415268778800964,0.6368669271469116,286.2702331542969,284.95001220703125,295.97442626953125,294.0308532714844,295.97137451171875,297.548095703125,286.2689514160156,1.0,0.2925360798835754,1.0,1.0,0.0,1.0,-1.613298773765564,1.613296627998352,2.122196747222916e-06,1.2389541864395142,1.0,1.0,0.0,31.68008613586425,28.0,37377.640625,0.0,326.35968017578125,1.0,283.1499938964844,285.5130615234375,297.0546569824219,299.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,32261.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286509871482849,1.0,0.0,0.0,3.7832694053649902,3.7832939624786377,9.550536788083264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.14892578125,0.0,1657.56103515625,1895.4371337890625,0.0,1843.7772216796875,0.931643009185791,1.0,0.0,3.0,1.0,0.0
17909400,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.9889166355133056,0.2469519227743148,0.2040687203407287,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.9336122870445251,0.1915930956602096,0.1812015026807785,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.975030779838562,0.2166287004947662,0.1511911898851394,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.9064825177192688,0.1772553920745849,0.1677409261465072,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628479003906,0.8424541354179382,0.1421152502298355,0.6394566297531128,286.2626342773437,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54705810546875,286.2620544433594,1.0,0.2919875085353851,1.0,1.0,0.0,1.0,-1.6126759052276611,1.6126737594604492,2.1204402855801163e-06,1.238286018371582,1.0,1.0,0.0,31.2143611907959,31.0,37465.22265625,0.0,324.8697509765625,1.0,283.1499938964844,285.5022277832031,297.0677490234375,299.5375366210937,293.1499938964844,293.1499938964844,283.1499938964844,32689.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305744886398315,1.0,0.0,0.0,3.808291435241699,3.808316469192505,9.67728738032747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.3291015625,0.0,1690.6678466796875,1895.4371337890625,0.0,1859.8846435546875,0.940601885318756,1.0,0.0,3.0,1.0,0.0
17909460,297.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.9871217608451844,0.2516345381736755,0.1997203528881073,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.9413824081420898,0.1928707063198089,0.1824112832546234,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.9815505146980286,0.2181785851716995,0.1522771418094635,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.9135859608650208,0.178368479013443,0.1687944233417511,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.8475379347801208,0.1427050828933715,0.6420267820358276,286.2552490234375,284.95001220703125,296.0619506835937,294.0632019042969,296.0589294433594,297.5483093261719,286.2546081542969,1.0,0.2918857038021087,1.0,1.0,0.0,1.0,-1.614556074142456,1.614553928375244,2.125211494785617e-06,1.2398409843444824,1.0,1.0,0.0,30.85846519470215,31.0,37637.87109375,0.0,324.8308410644531,1.0,283.1499938964844,285.4883728027344,297.0798645019531,299.5595703125,293.1499938964844,293.1499938964844,283.1499938964844,33386.88671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320385575294495,1.0,0.0,0.0,3.8486812114715576,3.8487067222595215,9.883644906949485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.5625,0.0,1745.032958984375,1895.4371337890625,0.0,1872.1812744140625,0.9477108120918274,1.0,0.0,3.0,1.0,0.0
