time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909520,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.9858012795448304,0.2564330399036407,0.1967381834983825,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.947321355342865,0.1941167712211609,0.1835913211107254,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.9863710403442384,0.2196908295154571,0.1533357053995132,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.9192925691604614,0.1794521212577819,0.1698204725980758,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8514356017112732,0.1432961374521255,0.6446220874786377,286.254150390625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5502014160156,286.25445556640625,1.0,0.2921815514564514,1.0,1.0,0.0,1.0,-1.618009328842163,1.6180073022842407,2.1338023543648887e-06,1.2425323724746704,1.0,1.0,0.0,30.66204643249512,49.0,37798.73828125,0.0,326.0160522460937,1.0,283.1499938964844,285.4830017089844,297.09234619140625,299.5805358886719,293.1499938964844,293.1499938964844,283.04998779296875,33809.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332085371017456,1.0,0.0,0.0,3.872971296310425,3.872997283935547,1.0008795925386949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.958984375,0.0,1778.2823486328125,1895.4371337890625,0.0,1882.0299072265625,0.9554932117462158,1.0,0.0,3.0,1.0,0.0
17909580,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.9880796074867249,0.2606768608093261,0.2019941359758377,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.943198025226593,0.1953185200691223,0.18477164208889,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.9832596778869628,0.221146211028099,0.1543894410133361,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.9150818586349488,0.1804955601692199,0.1708492040634155,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.8476650714874268,0.1438697874546051,0.6473475694656372,286.2122497558594,284.95001220703125,296.1490173339844,294.09429931640625,296.14605712890625,297.5505676269531,286.2073059082031,1.0,0.295308381319046,1.0,1.0,0.0,1.0,-1.6314935684204102,1.6314914226531982,2.167511638617725e-06,1.2530033588409424,1.0,1.0,0.0,31.400775909423828,49.0,38431.6171875,0.0,334.8685302734375,1.0,283.06475830078125,285.4216003417969,297.1250305175781,299.66973876953125,293.1499938964844,293.1499938964844,283.04998779296875,34384.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371730208396912,1.0,0.0,0.0,3.9057326316833496,3.905758857727051,1.0178839602303924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.6591796875,0.0,1823.79248046875,1895.4371337890625,0.0,1915.546875,0.961618185043335,1.0,0.0,3.0,1.0,0.0
17909640,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084655761719,0.9923906326293944,0.263408899307251,0.213776022195816,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082214355469,0.9308837056159972,0.1964609771966934,0.1859146058559417,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083740234375,0.9732794761657716,0.222532570362091,0.1554045975208282,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2081298828125,0.9035947918891908,0.1814844608306884,0.1718458235263824,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.8379785418510437,0.144380435347557,0.6499714255332947,286.20849609375,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5445861816406,286.2116394042969,1.0,0.3001478314399719,1.0,1.0,0.0,1.0,-1.6525694131851196,1.6525671482086182,2.221107706645853e-06,1.2695717811584473,1.0,1.0,0.0,32.94694137573242,52.0,38902.1953125,0.0,350.07537841796875,1.0,283.05206298828125,285.41864013671875,297.1377868652344,299.6908264160156,293.1499938964844,293.1499938964844,282.75,34749.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399905920028687,1.0,0.0,0.0,3.926432847976685,3.926459550857544,1.028702172334306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.97021484375,0.0,1852.94482421875,1895.4371337890625,0.0,1939.5003662109373,0.9665430188179016,1.0,0.0,3.0,1.0,0.0
17909700,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.9952860474586488,0.2647649645805359,0.2239589095115661,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.920364260673523,0.1974952071905136,0.1870052069425583,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.9641137719154358,0.2237894386053085,0.1563768833875656,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941162109375,0.8944599628448486,0.1823733001947403,0.1727939993143081,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09765625,0.8297680616378784,0.1447601914405822,0.652248203754425,286.090576171875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.531982421875,286.0729675292969,1.0,0.3040814697742462,1.0,1.0,0.0,1.0,-1.6711515188217163,1.6711492538452148,2.2692290713166585e-06,1.2843334674835205,1.0,1.0,0.0,34.38245391845703,52.0,40230.6015625,0.0,363.9866638183594,1.0,282.7936096191406,285.2489318847656,297.2027587890625,299.9069519042969,293.1499938964844,293.1499938964844,282.75,35033.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750526487827301,1.0,0.0,0.0,3.942429780960083,3.9424567222595215,1.037101355905179e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.45751953125,0.0,1875.684814453125,1895.4371337890625,0.0,2030.0076904296875,0.9703492522239684,1.0,0.0,3.0,1.0,0.0
17909760,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.9974496364593506,0.265302836894989,0.234103187918663,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.909753441810608,0.198349043726921,0.1879224628210067,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.9539353251457214,0.2248331606388092,0.1571928262710571,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.8850365281105042,0.1830959469079971,0.1735822558403015,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.8212212920188904,0.144944816827774,0.653661847114563,286.0408630371094,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.5150756835937,286.0412292480469,1.0,0.3080179691314697,1.0,1.0,0.0,1.0,-1.6880621910095217,1.68805992603302,2.313486447746982e-06,1.297688364982605,1.0,1.0,0.0,35.87443923950195,55.0,40650.6796875,0.0,377.43109130859375,1.0,282.7559509277344,285.2132873535156,297.2010192871094,299.88922119140625,293.1499938964844,293.1499938964844,282.45001220703125,35253.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756304144859314,1.0,0.0,0.0,3.9547858238220215,3.95481276512146,1.0436123147883336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.6962890625,0.0,1893.3759765625,1895.4371337890625,0.0,2080.23486328125,0.9732887148857116,1.0,0.0,3.0,1.0,0.0
17909820,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.9857043623924256,0.2654960453510284,0.2389864176511764,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8904922604560852,0.1990954726934433,0.1887933611869812,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9321718215942384,0.2257601469755172,0.1579695641994476,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.8667391538619995,0.1837186962366104,0.1743317991495132,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.8041979670524597,0.1449945420026779,0.6547112464904785,285.9096069335937,284.95001220703125,296.32177734375,294.1524963378906,296.3189392089844,297.49664306640625,285.8904724121094,1.0,0.3116501569747925,1.0,1.0,0.0,1.0,-1.6953754425048828,1.6953730583190918,2.33387436310295e-06,1.304348349571228,1.0,1.0,0.0,38.39718627929688,55.0,41811.453125,0.0,389.35882568359375,1.0,282.4935913085937,285.03369140625,297.241455078125,300.0651550292969,293.1499938964844,293.1499938964844,282.45001220703125,35423.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666347026824951,1.0,0.0,0.0,3.964324474334717,3.9643514156341553,1.0486526207387217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.65625,0.0,1907.1090087890625,1895.4371337890625,0.0,2171.013427734375,0.9755577445030212,1.0,0.0,3.0,1.0,0.0
17909880,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.9694002270698548,0.2663242816925049,0.2394965142011642,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.874445378780365,0.1996828019618988,0.1894931346178054,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.9132388830184937,0.2265014797449112,0.1585981249809265,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.8515812158584595,0.184191346168518,0.1749207079410553,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.7887106537818909,0.1448907256126403,0.6549392938613892,285.8447570800781,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.4806213378906,285.842529296875,1.0,0.3150409460067749,1.0,1.0,0.0,1.0,-1.7012619972229004,1.7012596130371094,2.3485840756620746e-06,1.3082613945007324,1.0,1.0,0.0,40.79141998291016,58.0,41998.12890625,0.0,398.9661865234375,1.0,282.4559936523437,284.985595703125,297.2232666015625,300.01129150390625,293.1499938964844,293.1499938964844,282.1499938964844,35555.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710135579109192,1.0,0.0,0.0,3.971683979034424,3.9717111587524414,1.0525498055358185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.09765625,0.0,1917.7503662109373,1895.4371337890625,0.0,2209.84423828125,0.9773083925247192,1.0,0.0,3.0,1.0,0.0
17909940,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.9528504014015198,0.2676070630550384,0.240583524107933,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8596876859664917,0.2001925259828567,0.1901257038116455,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.8969341516494751,0.2271583080291748,0.1591747105121612,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.8377847075462341,0.1845890283584594,0.175444945693016,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70623779296875,0.7741943597793579,0.1447209268808365,0.6548420786857605,285.6980895996094,284.95001220703125,296.4073791503906,294.17950439453125,296.40460205078125,297.4675598144531,285.6782531738281,1.0,0.3181358873844147,1.0,1.0,0.0,1.0,-1.704532027244568,1.7045296430587769,2.3572622467327164e-06,1.310826301574707,1.0,1.0,0.0,43.29642105102539,58.0,43026.94921875,0.0,408.0856018066406,1.0,282.1932678222656,284.7966003417969,297.253173828125,300.1598205566406,293.1499938964844,293.1499938964844,282.1499938964844,35656.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792719602584839,1.0,0.0,0.0,3.9773612022399902,3.977388381958008,1.0555609151197132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.828125,0.0,1925.9857177734373,1895.4371337890625,0.0,2283.60595703125,0.9786587357521056,1.0,0.0,3.0,1.0,0.0
17910000,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.9376822113990784,0.2689723074436188,0.2418244481086731,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.8471419811248779,0.2005801349878311,0.1906235069036483,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8831979632377625,0.2276749312877655,0.159633532166481,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.8259568810462952,0.1848700195550918,0.1758411973714828,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.7616526484489441,0.1444558352231979,0.6542447805404663,285.6324768066406,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.45489501953125,285.6302795410156,1.0,0.3210141658782959,1.0,1.0,0.0,1.0,-1.7069299221038818,1.7069275379180908,2.363642352065653e-06,1.3127100467681885,1.0,1.0,0.0,45.7263298034668,61.0,43164.03125,0.0,416.51763916015625,1.0,282.1558837890625,284.7490234375,297.2325134277344,300.0937194824219,293.1499938964844,293.1499938964844,281.8500061035156,35735.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817915678024292,1.0,0.0,0.0,3.981738805770874,3.981766223907471,1.057885924637958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.1806640625,0.0,1932.3524169921875,1895.4371337890625,0.0,2306.24072265625,0.979699969291687,1.0,0.0,3.0,1.0,0.0
17910060,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.9247775077819824,0.2704307734966278,0.2432117909193039,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.8367503881454468,0.2009259909391403,0.1910788416862487,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.8716801404953003,0.228149875998497,0.1600645333528518,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.815823495388031,0.1851097792387008,0.1761945486068725,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.7511595487594604,0.1441604942083358,0.653479278087616,285.4849853515625,284.95001220703125,296.4925537109375,294.2049255371094,296.4897766113281,297.44342041015625,285.46514892578125,1.0,0.3237147331237793,1.0,1.0,0.0,1.0,-1.7091654539108276,1.7091630697250366,2.3695924937783275e-06,1.314460277557373,1.0,1.0,0.0,48.02167510986328,61.0,44163.921875,0.0,424.4868774414063,1.0,281.89306640625,284.5595092773437,297.2638244628906,300.2400817871094,293.1499938964844,293.1499938964844,281.8500061035156,35795.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788670539855957,1.0,0.0,0.0,3.985114097595215,3.985141515731812,1.0596801303108805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.06591796875,0.0,1937.2706298828125,1895.4371337890625,0.0,2368.32568359375,0.9805027842521667,1.0,0.0,3.0,1.0,0.0
17910120,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187316894531,0.9133335947990416,0.2718566060066223,0.2445467114448547,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8274206519126892,0.2011740654706955,0.1914271563291549,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189758300781,0.8613535761833191,0.228511556982994,0.1604013741016388,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193725585937,0.8061586022377014,0.1852584481239318,0.1764473468065261,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.7417879104614258,0.1437887251377105,0.6523327231407166,285.4188232421875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4318542480469,285.41650390625,1.0,0.3262378871440887,1.0,1.0,0.0,1.0,-1.710518479347229,1.710516095161438,2.3731968212814536e-06,1.3155183792114258,1.0,1.0,0.0,50.27330017089844,64.0,44272.765625,0.0,431.8311462402344,1.0,281.8558349609375,284.5115966796875,297.2461853027344,300.1741943359375,293.1499938964844,293.1499938964844,281.54998779296875,35842.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903429269790649,1.0,0.0,0.0,3.98771595954895,3.987743377685547,1.0610642675601412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.00244140625,0.0,1941.0675048828125,1895.4371337890625,0.0,2383.481201171875,0.9811215996742249,1.0,0.0,3.0,1.0,0.0
17910180,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.9041717052459716,0.2733388841152191,0.2459688782691955,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.8192815184593201,0.2013976871967315,0.1917538046836853,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.8525521159172058,0.2288492619991302,0.1607269197702407,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7973460555076599,0.1853850334882736,0.1766797602176666,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.7336937189102173,0.1433992832899093,0.6510915160179138,285.26983642578125,284.95001220703125,296.5776672363281,294.22772216796875,296.57489013671875,297.4213562011719,285.2498779296875,1.0,0.3286199867725372,1.0,1.0,0.0,1.0,-1.7117983102798462,1.7117959260940552,2.376601287323865e-06,1.3165128231048584,1.0,1.0,0.0,52.40882110595703,64.0,45241.61328125,0.0,438.8053283691406,1.0,281.59295654296875,284.3209533691406,297.2790832519531,300.3214416503906,293.1499938964844,293.1499938964844,281.54998779296875,35878.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966281771659851,1.0,0.0,0.0,3.989721298217773,3.98974871635437,1.0621317869663471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.98193359375,0.0,1943.9974365234373,1895.4371337890625,0.0,2440.63818359375,0.9815985560417176,1.0,0.0,3.0,1.0,0.0
17910240,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.8961669206619263,0.2747318148612976,0.2472961992025375,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8114731311798096,0.2015339732170105,0.1919869184494018,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.8444573283195496,0.2290832847356796,0.1609679460525512,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.789071798324585,0.1854301542043686,0.1768256425857544,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.7261229157447815,0.1429420113563537,0.6495200991630554,285.2027282714844,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104919433594,285.20025634765625,1.0,0.3308567106723785,1.0,1.0,0.0,1.0,-1.7122503519058228,1.7122479677200315,2.3777988644724246e-06,1.316859483718872,1.0,1.0,0.0,54.519718170166016,52.0,45324.34375,0.0,445.2253112792969,1.0,281.55584716796875,284.27227783203125,297.2626037597656,300.2550964355469,293.1499938964844,293.1499938964844,281.25,35906.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979305386543274,1.0,0.0,0.0,3.991266965866089,3.9912943840026855,1.0629548796714516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.99951171875,0.0,1946.257568359375,1895.4371337890625,0.0,2452.519287109375,0.9819661378860474,1.0,0.0,3.0,1.0,0.0
17910300,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8963199853897095,0.2761393785476684,0.2486020624637603,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8104221820831299,0.2016545087099075,0.1921417713165283,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8434906601905823,0.2293016016483307,0.161155417561531,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7878855466842651,0.1854603290557861,0.1768931746482849,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7243785858154297,0.1424743086099624,0.647577166557312,285.0516967773437,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4005432128906,285.0313415527344,1.0,0.330816775560379,1.0,1.0,0.0,1.0,-1.7119789123535156,1.7119765281677246,2.3770687676005764e-06,1.3166424036026,1.0,1.0,0.0,54.84653472900391,52.0,46251.3046875,0.0,446.0159606933594,1.0,281.2928771972656,284.0797119140625,297.29522705078125,300.4012756347656,293.1499938964844,293.1499938964844,281.25,35927.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038833141326904,1.0,0.0,0.0,3.992457866668701,3.992485523223877,1.063589365912776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.91845703125,0.0,1948.00048828125,1895.4371337890625,0.0,2506.982421875,0.9822494387626648,1.0,0.0,3.0,1.0,0.0
17910360,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9011551141738892,0.2774469554424286,0.2497496306896209,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8133766651153564,0.201699897646904,0.192170187830925,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.846595287322998,0.2294284850358963,0.1612340211868286,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.790796160697937,0.1854206025600433,0.1768403202295303,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7260154485702515,0.1419507414102554,0.645145058631897,284.9816589355469,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39019775390625,284.9787902832031,1.0,0.3296635448932647,1.0,1.0,0.0,1.0,-1.7105027437210083,1.7105003595352173,2.3731111014058115e-06,1.315470814704895,1.0,1.0,0.0,54.048458099365234,40.0,46287.03515625,0.0,442.8136291503906,1.0,281.2557373046875,284.02862548828125,297.27838134765625,300.3318786621094,293.1499938964844,293.1499938964844,280.95001220703125,35944.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049251437187195,1.0,0.0,0.0,3.993375778198242,3.993403196334839,1.0640784466886544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.30908203125,0.0,1949.34423828125,1895.4371337890625,0.0,2516.53955078125,0.9824677109718324,1.0,0.0,3.0,1.0,0.0
17910420,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9105828404426576,0.2787722647190094,0.2509050369262695,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8197537660598755,0.2017415910959243,0.192166119813919,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8534380793571472,0.2295519709587097,0.1612927764654159,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.7973763346672058,0.1853777021169662,0.1767545342445373,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.7306451797485352,0.1414284855127334,0.6425579190254211,284.83258056640625,284.95001220703125,296.74774169921875,294.26531982421875,296.7449645996094,297.3807983398437,284.8165283203125,1.0,0.3275697231292724,1.0,1.0,0.0,1.0,-1.7087469100952148,1.7087445259094238,2.3684019652137067e-06,1.3140712976455688,0.8970927000045776,0.8970927000045776,0.0,52.36254119873047,40.0,46979.3125,0.0,436.8689880371094,1.0,280.9930419921875,283.85009765625,297.3086853027344,300.4678039550781,293.1499938964844,293.1499938964844,280.95001220703125,39060.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104543089866638,1.0,0.0,0.0,3.943914651870728,3.9439423084259033,1.0378827255408396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.28759765625,0.0,1910.1492919921875,1895.4371337890625,0.0,2567.3779296875,0.9709392189979552,1.0,0.0,3.0,1.0,0.0
17910480,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9249870777130128,0.2801377475261688,0.2519646286964416,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8290890455245972,0.2017871439456939,0.192085787653923,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8637945652008057,0.2296836972236633,0.1612849980592727,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8072214722633362,0.1853383481502533,0.1765964925289154,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7379749417304993,0.1409104466438293,0.6396887898445129,284.8388671875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3719177246094,284.84942626953125,1.0,0.3246750831604004,1.0,1.0,0.0,1.0,-1.706278681755066,1.706276297569275,2.361792667215923e-06,1.3121044635772705,0.857553243637085,0.857553243637085,0.0,49.9946174621582,28.0,46564.8515625,0.0,428.5386352539063,1.0,280.9562683105469,283.903564453125,297.2824401855469,300.35760498046875,293.1499938964844,293.1499938964844,281.25,42837.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099240660667419,1.0,0.0,0.0,3.765244960784912,3.765271186828613,9.45975159538648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.53857421875,0.0,1717.975341796875,1895.4371337890625,0.0,2562.493896484375,0.9359174370765686,1.0,0.0,3.0,1.0,0.0
17910540,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9464356303215028,0.2821596264839172,0.253340482711792,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8433507084846497,0.2021777927875518,0.1921524554491043,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8799198865890503,0.2302533388137817,0.1614244729280471,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8213605880737305,0.1856192648410797,0.1765723526477813,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7497833371162415,0.1406576782464981,0.6373125314712524,285.0191345214844,284.95001220703125,296.83258056640625,294.2803039550781,296.8298034667969,297.36834716796875,285.0361328125,1.0,0.3211714923381805,1.0,1.0,0.0,1.0,-1.7052927017211914,1.7052903175354004,2.3590910132043064e-06,1.3112666606903076,0.9679995775222778,0.9679995775222778,0.0,46.86192321777344,28.0,45960.6796875,0.0,418.87017822265625,1.0,281.20343017578125,284.0953674316406,297.2182312011719,300.1362609863281,293.1499938964844,293.1499938964844,281.25,35938.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997326850891113,1.0,0.0,0.0,3.7836859226226807,3.7837111949920654,9.55264113144949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.13330078125,0.0,1686.571044921875,1895.4371337890625,0.0,2468.9814453125,0.9378318786621094,1.0,0.0,3.0,1.0,0.0
17910600,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9746606945991516,0.2845118343830108,0.2552089095115661,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8654438853263855,0.20280821621418,0.1925086379051208,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.904453992843628,0.2310924530029297,0.1618297696113586,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8418799042701721,0.1861270666122436,0.1768165826797485,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7686164975166321,0.1406194865703582,0.6360211372375488,285.0513000488281,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.36834716796875,285.0508117675781,1.0,0.317245751619339,1.0,1.0,0.0,1.0,-1.707190752029419,1.707188367843628,2.3640948256797856e-06,1.3127188682556152,1.0,1.0,0.0,42.9865837097168,25.0,46123.07421875,0.0,408.7059326171875,1.0,281.2431640625,284.0960693359375,297.2403259277344,300.2025756835937,293.1499938964844,293.1499938964844,280.95001220703125,33685.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954369783401489,1.0,0.0,0.0,3.864261388778688,3.8642871379852295,9.963829370462918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.57373046875,0.0,1766.53466796875,1895.4371337890625,0.0,2429.7822265625,0.9518499970436096,1.0,0.0,3.0,1.0,0.0
17910660,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.997571587562561,0.2864862084388733,0.257055252790451,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.888879656791687,0.2033040225505828,0.1929309070110321,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9321191906929016,0.2317195534706115,0.1622636914253235,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8635579347610474,0.186515673995018,0.1771290302276611,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7885543704032898,0.1405171751976013,0.6351650357246399,284.90771484375,284.95001220703125,296.9172058105469,294.2928771972656,296.9144287109375,297.3662109375,284.88848876953125,1.0,0.3142509758472442,1.0,1.0,0.0,1.0,-1.7097833156585691,1.7097809314727783,2.371006530665909e-06,1.3147565126419067,0.9333176612854004,0.9333176612854004,0.0,39.72901916503906,25.0,47024.53125,0.0,400.70989990234375,1.0,280.9936218261719,283.9103698730469,297.3211975097656,300.4408264160156,293.1499938964844,293.1499938964844,280.95001220703125,35682.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022794127464294,1.0,0.0,0.0,3.873687744140625,3.873713970184326,1.001249984255992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.3984375,0.0,1794.0379638671875,1895.4371337890625,0.0,2492.28369140625,0.9537864923477172,1.0,0.0,3.0,1.0,0.0
17910720,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.2888223230838775,0.2499044984579086,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9004274010658264,0.2035964578390121,0.1932239085435867,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9457149505615234,0.2320855110883712,0.1625443994998932,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8743897080421448,0.1867159605026245,0.1773301810026168,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7978901863098145,0.1402689218521118,0.6340383291244507,284.868408203125,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.36346435546875,284.8713684082031,1.0,0.3110858201980591,1.0,1.0,0.0,1.0,-1.6993690729141235,1.6993666887283323,2.3438146854459774e-06,1.3069761991500854,0.8819491267204285,0.8819491267204285,0.0,38.12661743164063,25.0,46615.15234375,0.0,390.5113220214844,1.0,280.9564514160156,283.9072570800781,297.3217163085937,300.3926696777344,293.1499938964844,293.1499938964844,281.25,39542.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048338294029236,1.0,0.0,0.0,3.77193284034729,3.771958589553833,9.493386983194796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.1015625,0.0,1700.492919921875,1895.4371337890625,0.0,2515.70166015625,0.9344695210456848,1.0,0.0,3.0,1.0,0.0
17910780,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.998530089855194,0.2928418815135956,0.2411049753427505,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9112334251403807,0.2040683031082153,0.1935170739889145,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9574510455131532,0.2326914370059967,0.1628290712833404,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8842930197715759,0.1870811134576797,0.1775311529636383,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8062106966972351,0.1401727795600891,0.6329619288444519,285.0189819335937,284.95001220703125,297.00152587890625,294.3031921386719,296.9987487792969,297.36962890625,285.0346984863281,1.0,0.3083957433700561,1.0,1.0,0.0,1.0,-1.6898661851882937,1.689863920211792,2.318282440683106e-06,1.2991485595703125,0.976185381412506,0.976185381412506,0.0,36.76272964477539,25.0,45754.31640625,0.0,380.9722900390625,1.0,281.20361328125,284.0828552246094,297.2588195800781,300.17266845703125,293.1499938964844,293.1499938964844,281.25,35224.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967557907104492,1.0,0.0,0.0,3.7841413021087646,3.7841663360595694,9.554939879308222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.26220703125,0.0,1681.57373046875,1895.4371337890625,0.0,2441.8017578125,0.9369910359382628,1.0,0.0,3.0,1.0,0.0
17910840,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9971902966499328,0.2979471683502197,0.232703298330307,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9226367473602296,0.2047110348939895,0.1940313130617141,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9682933688163756,0.2335014790296554,0.1633208990097046,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8940936326980591,0.1876061856746673,0.1779372692108154,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8141241669654846,0.140257179737091,0.632832944393158,285.039794921875,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3822326660156,285.037109375,1.0,0.3059655427932739,1.0,1.0,0.0,1.0,-1.6813193559646606,1.6813170909881592,2.295768126714393e-06,1.2923568487167358,1.0,1.0,0.0,35.56903076171875,43.0,45687.65234375,0.0,372.8629150390625,1.0,281.2431945800781,284.07427978515625,297.2713317871094,300.2206115722656,293.1499938964844,293.1499938964844,280.95001220703125,33586.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931677103042603,1.0,0.0,0.0,3.8593790531158447,3.859404802322388,9.938667062669992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.15576171875,0.0,1759.7376708984375,1895.4371337890625,0.0,2409.130859375,0.9506433010101318,1.0,0.0,3.0,1.0,0.0
17910900,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9971400499343872,0.3027299344539642,0.2324369996786117,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.923986315727234,0.2051903456449508,0.1945795863866806,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9695627689361572,0.234076589345932,0.1638210117816925,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8951468467712402,0.1879842281341552,0.1783808916807174,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.814498782157898,0.1402829885482788,0.6331483721733093,284.8876953125,284.95001220703125,297.0855407714844,294.3113098144531,297.0827331542969,297.3937072753906,284.86871337890625,1.0,0.3067076504230499,1.0,1.0,0.0,1.0,-1.6831514835357666,1.6831492185592651,2.3003117348707747e-06,1.293589472770691,0.9211319088935852,0.9211319088935852,0.0,35.57121658325195,43.0,46501.89453125,0.0,373.871826171875,1.0,280.9937438964844,283.8856201171875,297.3419494628906,300.437744140625,293.1499938964844,293.1499938964844,280.95001220703125,36054.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998231649398804,1.0,0.0,0.0,3.8619556427001953,3.861981868743897,9.951942274710746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.51513671875,0.0,1782.4410400390625,1895.4371337890625,0.0,2469.80810546875,0.951118230819702,1.0,0.0,3.0,1.0,0.0
17910960,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9982677698135376,0.3059629201889038,0.2392009049654007,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9161415100097656,0.2054978460073471,0.1949530988931656,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9624277949333192,0.2344362437725067,0.164140447974205,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.888297975063324,0.1882034838199615,0.1786676049232483,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8081079125404358,0.140186995267868,0.6330590844154358,284.8711242675781,284.95001220703125,297.1273803710937,294.3145751953125,297.1246032714844,297.39697265625,284.8797302246094,1.0,0.3092701137065887,1.0,1.0,0.0,1.0,-1.6923342943191528,1.6923320293426514,2.324357183169923e-06,1.300739884376526,0.8808932304382324,0.8808932304382324,0.0,36.5690803527832,61.0,46430.78515625,0.0,381.7830505371094,1.0,280.95654296875,283.9094543457031,297.3367919921875,300.38494873046875,293.1499938964844,293.1499938964844,281.25,39753.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020156621932983,1.0,0.0,0.0,3.749733209609986,3.749758958816528,9.381969903188292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.70361328125,0.0,1675.8375244140625,1895.4371337890625,0.0,2489.868408203125,0.9300761818885804,1.0,0.0,3.0,1.0,0.0
17911020,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.3080450296401977,0.2506262958049774,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9030538201332092,0.2060295641422271,0.195387065410614,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.949044942855835,0.2350980788469314,0.1645208597183227,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8763967752456665,0.1886279433965683,0.1790109127759933,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.79676353931427,0.1402128338813781,0.6331133842468262,285.0506896972656,284.95001220703125,297.16912841796875,294.3173522949219,297.1663818359375,297.3951110839844,285.07000732421875,1.0,0.3134846687316894,1.0,1.0,0.0,1.0,-1.7075003385543823,1.7074979543685913,2.364488409511978e-06,1.3126133680343628,1.0,1.0,0.0,38.37880706787109,61.0,46158.1875,0.0,395.4937744140625,1.0,281.2034606933594,284.1000671386719,297.2783508300781,300.19500732421875,293.1499938964844,293.1499938964844,281.25,34271.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947270274162292,1.0,0.0,0.0,3.791599750518799,3.791624784469605,9.59264184530184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.57470703125,0.0,1683.04931640625,1895.4371337890625,0.0,2423.31689453125,0.9381189942359924,1.0,0.0,3.0,1.0,0.0
17911080,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9990000128746032,0.3089815080165863,0.2650328278541565,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8876312971115112,0.2067554593086242,0.1960900574922561,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9311378002166748,0.235991895198822,0.1651506125926971,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8617106080055237,0.1892335712909698,0.1796045005321502,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7825652360916138,0.140340507030487,0.6339430809020996,285.1104736328125,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3885498046875,285.1154479980469,1.0,0.3191770911216736,1.0,1.0,0.0,1.0,-1.7281010150909424,1.7280986309051514,2.419732936687069e-06,1.328783392906189,1.0,1.0,0.0,40.94406127929688,64.0,46637.8359375,0.0,414.79791259765625,1.0,281.2431640625,284.1280822753906,297.2989196777344,300.2796325683594,293.1499938964844,293.1499938964844,280.95001220703125,33574.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932003140449524,1.0,0.0,0.0,3.8593008518218994,3.8593266010284415,9.938264611264458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.3984375,0.0,1759.5440673828125,1895.4371337890625,0.0,2409.42724609375,0.9505807161331176,1.0,0.0,3.0,1.0,0.0
17911140,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.3086176216602325,0.2769936919212341,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8752756714820862,0.207323670387268,0.1968006342649459,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9164405465126038,0.2366586178541183,0.1657723784446716,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8501372337341309,0.1896963566541671,0.180207073688507,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7710382342338562,0.1403090804815292,0.6346080303192139,284.9945678710937,284.95001220703125,297.2522277832031,294.3214416503906,297.24957275390625,297.3746643066406,284.9772033691406,1.0,0.3237561285495758,1.0,1.0,0.0,1.0,-1.745604157447815,1.7456016540527344,2.4674945962033235e-06,1.3426856994628906,1.0,1.0,0.0,43.28024673461914,64.0,47950.88671875,0.0,431.9981994628906,1.0,280.99365234375,283.9571228027344,297.3762512207031,300.5394287109375,293.1499938964844,293.1499938964844,280.95001220703125,34117.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80272376537323,1.0,0.0,0.0,3.890549659729004,3.890575647354126,1.0099855671796831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.22802734375,0.0,1802.6064453125,1895.4371337890625,0.0,2496.354248046875,0.9580047726631165,1.0,0.0,3.0,1.0,0.0
17911200,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9819305539131165,0.3083691298961639,0.2777422666549682,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8554243445396423,0.2076121568679809,0.197324588894844,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8941144347190857,0.2369724959135055,0.1661967933177948,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8317528367042542,0.189899131655693,0.1806426644325256,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7529658079147339,0.1400174349546432,0.6344760060310364,284.93218994140625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.35919189453125,284.93072509765625,1.0,0.3276904225349426,1.0,1.0,0.0,1.0,-1.7479687929153442,1.7479662895202637,2.4742539608269e-06,1.344770908355713,0.9621171355247498,0.9621171355247498,0.0,46.84434127807617,67.0,48034.03515625,0.0,444.0235900878906,1.0,280.9562072753906,283.9091796875,297.3761291503906,300.5249328613281,293.1499938964844,293.1499938964844,280.6499938964844,35693.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084278106689453,1.0,0.0,0.0,3.889546871185303,3.889573335647583,1.0094651088365936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.4833984375,0.0,1813.92431640625,1895.4371337890625,0.0,2548.722412109375,0.9584329724311828,1.0,0.0,3.0,1.0,0.0
17911260,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.9637736678123474,0.3088577687740326,0.2780591547489166,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.8396102786064148,0.2077697664499282,0.1976848691701889,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.8764492869377136,0.2371312826871872,0.1664759814739227,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.8166981935501099,0.1899804025888443,0.1809250712394714,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.7384519577026367,0.1396121680736541,0.6335928440093994,284.7997131347656,284.95001220703125,297.3348388671875,294.32373046875,297.3321838378906,297.3480529785156,284.7882080078125,1.0,0.3311878442764282,1.0,1.0,0.0,1.0,-1.7484407424926758,1.7484382390975952,2.4754961032158462e-06,1.345101833343506,0.8495231866836548,0.8495231866836548,0.0,50.20798110961914,67.0,48609.1328125,0.0,454.3088989257813,1.0,280.6957092285156,283.7542419433594,297.39813232421875,300.6627197265625,293.1499938964844,293.1499938964844,280.6499938964844,40549.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171454668045044,1.0,0.0,0.0,3.805172681808472,3.805199146270752,9.661443982622586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.02392578125,0.0,1748.2408447265625,1895.4371337890625,0.0,2629.144775390625,0.940079927444458,1.0,0.0,3.0,1.0,0.0
17911320,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9475764036178588,0.3098810613155365,0.2788006663322449,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8268736004829407,0.2078769952058792,0.1978989392518997,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8621262907981873,0.2372460961341858,0.1666290760040283,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8035421371459961,0.19001305103302,0.1810707449913025,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7266027331352234,0.1391616016626358,0.6321437358856201,284.8444519042969,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33990478515625,284.857666015625,1.0,0.3343198895454407,1.0,1.0,0.0,1.0,-1.7482064962387085,1.7482041120529177,2.474828988852096e-06,1.344897747039795,0.8311457633972168,0.8311457633972168,0.0,53.32329559326172,70.0,48151.05859375,0.0,463.43798828125,1.0,280.6572265625,283.8436279296875,297.3554077148437,300.5335998535156,293.1499938964844,293.1499938964844,280.95001220703125,43445.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183563947677612,1.0,0.0,0.0,3.60140347480774,3.601428508758545,8.65439858444006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.5283203125,0.0,1534.736572265625,1895.4371337890625,0.0,2640.349365234375,0.9010002613067628,1.0,0.0,3.0,1.0,0.0
17911380,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9354353547096252,0.3117692470550537,0.2801963984966278,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8173133730888367,0.2082752287387848,0.1982320845127105,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8516978025436401,0.2377455681562423,0.166912168264389,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7932737469673157,0.1903129518032074,0.1813228875398636,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7174140214920044,0.1389267444610595,0.6310603618621826,285.0162658691406,284.95001220703125,297.41680908203125,294.32427978515625,297.4142150878906,297.3379211425781,285.0301208496094,1.0,0.3372142016887665,1.0,1.0,0.0,1.0,-1.7496209144592283,1.749618411064148,2.478636815794744e-06,1.345955491065979,0.9375898241996764,0.9375898241996764,0.0,56.0016975402832,70.0,47673.92578125,0.0,472.2860107421875,1.0,280.8999938964844,284.0145874023437,297.2812805175781,300.309814453125,293.1499938964844,293.1499938964844,280.95001220703125,35391.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099108934402466,1.0,0.0,0.0,3.6472113132476807,3.647235155105591,8.875956041265454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.8369140625,0.0,1525.51513671875,1895.4371337890625,0.0,2562.37255859375,0.9069362282752992,1.0,0.0,3.0,1.0,0.0
