time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911440,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.927195370197296,0.3139584958553314,0.28216153383255,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8102645874023438,0.2088232636451721,0.1987919807434082,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8444181084632874,0.2384153306484222,0.1674100756645202,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7859048247337341,0.1907541751861572,0.1817837506532669,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7103122472763062,0.1388340294361114,0.6308208107948303,285.03448486328125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3388671875,285.03253173828125,1.0,0.3399811685085296,1.0,1.0,0.0,1.0,-1.753514528274536,1.7535120248794556,2.489290864104987e-06,1.3489872217178345,0.9779837131500244,0.9779837131500244,0.0,58.25665664672852,58.0,47891.9921875,0.0,481.4352111816406,1.0,280.9421691894531,284.0020446777344,297.2919616699219,300.3675537109375,293.1499938964844,293.1499938964844,280.6499938964844,32865.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068531155586243,1.0,0.0,0.0,3.7433207035064697,3.743345022201538,9.349907941214042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.58056640625,0.0,1615.440185546875,1895.4371337890625,0.0,2534.244140625,0.9242300987243652,1.0,0.0,3.0,1.0,0.0
17911500,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9277467727661132,0.3157115876674652,0.2839727997779846,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8095820546150208,0.2091781347990036,0.199252650141716,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8437526822090149,0.2388131469488144,0.1678110957145691,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7851372361183167,0.1910212188959121,0.1821511685848236,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7089188694953918,0.1386339664459228,0.6303049325942993,284.8856811523437,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3370666503906,284.8688049316406,1.0,0.3404551446437835,1.0,1.0,0.0,1.0,-1.7565488815307615,1.7565463781356812,2.497675950507982e-06,1.3513991832733154,0.886780858039856,0.886780858039856,0.0,58.69253540039063,58.0,48701.87890625,0.0,484.6396179199219,1.0,280.69610595703125,283.8180236816406,297.3594970703125,300.5919189453125,293.1499938964844,293.1499938964844,280.6499938964844,36231.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141502737998962,1.0,0.0,0.0,3.744033336639404,3.74405837059021,9.353469181405672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.21728515625,0.0,1642.098388671875,1895.4371337890625,0.0,2601.464111328125,0.9242805242538452,1.0,0.0,3.0,1.0,0.0
17911560,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9316530227661132,0.3171814084053039,0.2853309512138366,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8114525675773621,0.2093537151813507,0.1994557380676269,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8456206321716309,0.2389874160289764,0.1679675877094268,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7869488000869751,0.1911232471466064,0.18228080868721,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7098659873008728,0.1383056491613388,0.6289458274841309,284.8699645996094,284.95001220703125,297.53857421875,294.3222351074219,297.517333984375,297.332763671875,284.8661804199219,1.0,0.3397294878959656,0.9595076441764832,0.9595076441764832,0.2000000029802322,1.0,-1.757137656211853,1.578099250793457,0.179038405418396,1.1736252307891846,0.8480515480041504,0.8480515480041504,0.0,58.1786994934082,46.0,47299.2265625,0.0,483.08343505859375,1.0,280.6573181152344,283.79852294921875,297.3474426269531,300.5160522460937,293.1499938964844,293.1499938964844,280.95001220703125,40172.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165827989578247,1.0,0.0,0.0,3.616256952285767,3.616281270980835,8.725932048037066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.9423828125,0.0,1526.8834228515625,1895.4371337890625,0.0,2623.94091796875,0.9006966352462769,1.0,0.0,3.0,1.0,0.0
17911620,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.939742147922516,0.318898856639862,0.2867049276828766,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8162447810173035,0.2096100002527237,0.1996043473482132,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8505971431732178,0.2392778545618057,0.1680886596441269,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.791820764541626,0.1912992000579834,0.1823569685220718,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7134659886360168,0.1380299031734466,0.6273295879364014,284.9042358398437,284.95001220703125,297.57879638671875,294.3208312988281,297.50494384765625,297.3302917480469,284.90216064453125,1.0,0.3379869163036346,0.9190152287483216,0.9190152287483216,0.4000000059604645,1.0,-1.7572600841522217,1.2212094068527222,0.5360506772994995,0.8177905678749084,0.8472571969032288,0.8472571969032288,0.0,56.771141052246094,46.0,43109.8828125,0.0,478.3088684082031,1.0,280.8992614746094,283.8153381347656,297.2521057128906,300.144287109375,293.1499938964844,293.1499938964844,280.95001220703125,39479.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051458597183228,1.0,0.0,0.0,3.5403928756713867,3.5404164791107178,8.363657002519176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.28125,0.0,1439.8634033203125,1895.4371337890625,0.0,2518.5654296875,0.8843975067138672,1.0,0.0,3.0,1.0,0.0
17911680,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.9529076218605042,0.3205897808074951,0.2881915271282196,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8247066140174866,0.2098586112260818,0.1997763812541961,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.85978102684021,0.2395533472299575,0.1682421863079071,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8007168173789978,0.1914702951908111,0.1824526339769363,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7202838659286499,0.1377595216035843,0.6257564425468445,284.81597900390625,284.95001220703125,297.6188049316406,294.3191223144531,297.4789123535156,297.32818603515625,284.8081970214844,1.0,0.3354571461677551,0.8785228729248047,0.8785228729248047,0.6000000238418579,1.0,-1.7576597929000854,0.904026746749878,0.8536331057548523,0.5011416077613831,0.7600918412208557,0.7600918412208557,0.0,54.46246337890625,34.0,39205.1796875,0.0,471.2349548339844,1.0,280.941162109375,283.706298828125,297.191650390625,299.90771484375,293.1499938964844,293.1499938964844,281.25,44511.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893088459968567,1.0,0.0,0.0,3.3852977752685547,3.3853206634521484,7.646928565918643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.6728515625,0.0,1317.1976318359375,1895.4371337890625,0.0,2374.107421875,0.8504123091697693,1.0,0.0,3.0,1.0,0.0
17911740,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.969651699066162,0.322457492351532,0.2895874679088592,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8366358280181885,0.2101790755987167,0.1998874992132187,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8731240034103394,0.2399235367774963,0.1683414578437805,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8131136894226074,0.1917084753513336,0.1824918240308761,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7299019694328308,0.1375407576560974,0.6239737272262573,284.9518737792969,284.95001220703125,297.6586303710937,294.31707763671875,297.4766845703125,297.3269958496094,284.9661560058594,1.0,0.3322744369506836,0.8380305171012878,0.8380305171012878,0.800000011920929,1.0,-1.7574933767318726,0.7941830158233643,0.9633103609085084,0.3914715945720672,0.8219862580299377,0.8219862580299377,0.0,51.48109817504883,34.0,36875.23828125,0.0,462.1046447753906,1.0,281.1877746582031,283.8830261230469,297.0946655273437,299.5211181640625,293.1499938964844,293.1499938964844,281.25,39847.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761994481086731,1.0,0.0,0.0,3.258800506591797,3.258821487426758,7.086125606292626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.44677734375,0.0,1165.6375732421875,1895.4371337890625,0.0,2130.08935546875,0.8263033032417297,1.0,0.0,3.0,1.0,0.0
17911800,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.989898681640625,0.3246314525604248,0.2913295030593872,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.85415118932724,0.2106728106737136,0.2001583576202392,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8927366733551025,0.2405040711164474,0.1685974299907684,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8297812938690186,0.1921088695526123,0.1826769858598709,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7440018653869629,0.1374603658914566,0.6227096915245056,284.9566955566406,284.95001220703125,297.6982421875,294.31475830078125,297.48974609375,297.3286437988281,284.955810546875,1.0,0.3286129236221313,0.797538161277771,0.797538161277771,1.0,1.0,-1.7589205503463743,0.7690656185150146,0.9898548722267152,0.3660570979118347,0.8296399116516113,0.8296399116516113,0.0,47.80460739135742,25.0,36541.53125,0.0,451.9602355957031,1.0,281.2381286621094,283.86383056640625,297.1081848144531,299.5074768066406,293.1499938964844,293.1499938964844,281.54998779296875,36244.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413991093635559,1.0,0.0,0.0,3.32352614402771,3.32354736328125,7.370408070528356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.14697265625,0.0,1201.0460205078125,1895.4371337890625,0.0,1951.515625,0.8327450752258301,1.0,0.0,3.0,1.0,0.0
17911860,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9990000128746032,0.3271766304969787,0.2868139445781708,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8707125782966614,0.2112127244472503,0.2005090713500976,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9111182689666748,0.2411311864852905,0.168910875916481,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8449499607086182,0.192553699016571,0.1829410940408706,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7572171092033386,0.1374257802963256,0.6218395233154297,285.07196044921875,284.95001220703125,297.7376403808594,294.3121643066406,297.5084228515625,297.3313293457031,285.08209228515625,1.0,0.3247406184673309,0.8080976009368896,0.8080976009368896,1.0,1.0,-1.7535802125930786,0.7669759392738342,0.9866043329238892,0.3651312589645386,0.924130380153656,0.924130380153656,0.0,44.78477096557617,25.0,35862.2578125,0.0,439.6990661621094,1.0,281.4894714355469,283.9980773925781,297.1109924316406,299.3834228515625,293.1499938964844,293.1499938964844,281.54998779296875,31804.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213687896728516,1.0,0.0,0.0,3.4046876430511475,3.4047086238861084,7.734777796031267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.2685546875,0.0,1247.7041015625,1895.4371337890625,0.0,1783.29833984375,0.8495246767997742,1.0,0.0,3.0,1.0,0.0
17911920,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9990000128746032,0.3314911723136902,0.2740664184093475,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8849552869796753,0.2118018418550491,0.200983241200447,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9280625581741332,0.2418064028024673,0.1693277209997177,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8580338358879089,0.1930456310510635,0.1833223402500152,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7685657739639282,0.13746178150177,0.6215090155601501,285.0611877441406,284.95001220703125,297.7767944335937,294.309326171875,297.5322265625,297.3426513671875,285.053955078125,1.0,0.3202473521232605,0.8186571002006531,0.8186571002006531,1.0,1.0,-1.739413857460022,0.7615651488304138,0.9778487682342528,0.3628616631031036,0.9593270421028136,0.9593270421028136,0.0,42.362735748291016,25.0,35814.19140625,0.0,424.0811462402344,1.0,281.5393981933594,283.9609680175781,297.1803283691406,299.4981384277344,293.1499938964844,293.1499938964844,281.25,30223.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117782831192017,1.0,0.0,0.0,3.543730020523072,3.5437519550323486,8.37943105125305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.37060546875,0.0,1376.157958984375,1895.4371337890625,0.0,1704.9161376953125,0.8771272301673889,1.0,0.0,3.0,1.0,0.0
17911980,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.3366199433803558,0.263383001089096,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8976786136627197,0.2121487110853195,0.2013777047395706,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9430680871009828,0.2421523183584213,0.1696519553661346,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8698967099189758,0.1933181285858154,0.1836344748735427,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7787978053092957,0.1373928487300872,0.621181309223175,284.8858337402344,284.95001220703125,297.81573486328125,294.3062438964844,297.5580444335937,297.3578186035156,284.8641967773437,1.0,0.3167409300804138,0.8292165994644165,0.8292165994644165,1.0,1.0,-1.727426290512085,0.7571160197257996,0.9703102707862854,0.3608568906784057,0.8546738028526306,0.8546738028526306,0.0,40.405372619628906,25.0,36348.2734375,0.0,411.3235473632813,1.0,281.3001708984375,283.7573547363281,297.2995300292969,299.7602233886719,293.1499938964844,293.1499938964844,281.25,34973.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175841331481934,1.0,0.0,0.0,3.5610995292663574,3.561122417449951,8.461776133117382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.95361328125,0.0,1428.9981689453125,1895.4371337890625,0.0,1752.1903076171875,0.8818406462669373,1.0,0.0,3.0,1.0,0.0
17912040,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9990000128746032,0.3418959975242615,0.2544450759887695,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9084627032279968,0.2122895568609237,0.201523944735527,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9549737572669984,0.2422458231449127,0.1697347313165664,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8799256086349487,0.1934002786874771,0.1837208271026611,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7873587608337402,0.1372159719467163,0.6202866435050964,284.8539428710937,284.95001220703125,297.8544311523437,294.3029479980469,297.5837097167969,297.3729248046875,284.8607177734375,1.0,0.3135653138160705,0.8397760391235352,0.8397760391235352,1.0,1.0,-1.715998649597168,0.7528150081634521,0.9631837010383606,0.3589260578155517,0.800674557685852,0.800674557685852,0.0,38.83054733276367,43.0,35771.07421875,0.0,400.1649475097656,1.0,281.2588195800781,283.7760314941406,297.312744140625,299.72149658203125,293.1499938964844,293.1499938964844,281.54998779296875,41426.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200872302055359,1.0,0.0,0.0,3.386972665786743,3.3869950771331787,7.654497267139959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.4140625,0.0,1297.4293212890625,1895.4371337890625,0.0,1772.7393798828125,0.8507911562919617,1.0,0.0,3.0,1.0,0.0
17912100,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.3473493456840515,0.2530997097492218,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.910491406917572,0.2126605659723281,0.2017386257648468,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.956985354423523,0.2426527887582779,0.1698861420154571,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8816702365875244,0.1936922669410705,0.1838719993829727,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7884936928749084,0.1372192054986953,0.6197955012321472,285.0059509277344,284.95001220703125,297.89288330078125,294.2994689941406,297.6106872558594,297.3903503417969,285.0209045410156,1.0,0.3135976791381836,0.8503355383872986,0.8503355383872986,1.0,1.0,-1.714397430419922,0.7531017661094666,0.9612957239151,0.3593285381793976,0.8922162055969238,0.8922162055969238,0.0,38.59959030151367,43.0,35178.82421875,0.0,398.5848388671875,1.0,281.4942321777344,283.942626953125,297.2425231933594,299.515625,293.1499938964844,293.1499938964844,281.54998779296875,34847.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108993530273438,1.0,0.0,0.0,3.4179916381835938,3.418013334274292,7.795344458827458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.05322265625,0.0,1281.9686279296875,1895.4371337890625,0.0,1697.8077392578125,0.8556718826293945,1.0,0.0,3.0,1.0,0.0
17912160,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.3519102931022644,0.2570459544658661,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.90641587972641,0.21320840716362,0.2022226452827453,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9527556300163268,0.243275448679924,0.1702892780303955,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8779269456863403,0.1941482275724411,0.1842730194330215,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7847654223442078,0.1373618394136428,0.6203233003616333,285.0272216796875,284.95001220703125,297.9310607910156,294.2958068847656,297.6349792480469,297.4036560058594,285.02545166015625,1.0,0.3155253231525421,0.8508281707763672,0.8508281707763672,1.0,1.0,-1.7213075160980225,0.7564945816993713,0.9648129343986512,0.3611587584018707,0.9318962097167968,0.9318962097167968,0.0,39.31142807006836,61.0,35407.8125,0.0,404.60009765625,1.0,281.5402526855469,283.9325866699219,297.2520446777344,299.56787109375,293.1499938964844,293.1499938964844,281.25,31901.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067069411277771,1.0,0.0,0.0,3.5398592948913574,3.539881706237793,8.361136565326888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.6572265625,0.0,1384.3106689453125,1895.4371337890625,0.0,1664.0797119140625,0.8777570724487305,1.0,0.0,3.0,1.0,0.0
17912220,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.3547808825969696,0.2657469511032104,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8970113396644592,0.2135855555534362,0.2027307003736496,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9420929551124572,0.2436576336622238,0.170695886015892,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8690013885498047,0.1944499909877777,0.1847008019685745,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7763776183128357,0.1373752355575561,0.6209971308708191,284.8901672363281,284.95001220703125,297.9689636230469,294.2919921875,297.65362548828125,297.4070129394531,284.87420654296875,1.0,0.3191529810428619,0.8513208031654358,0.8513208031654358,1.0,1.0,-1.7341694831848145,0.7626389265060425,0.971530556678772,0.3645211160182953,0.8478978872299194,0.8478978872299194,0.0,40.90644073486328,61.0,36298.41796875,0.0,416.7113037109375,1.0,281.3005676269531,283.7605895996094,297.3338623046875,299.7973327636719,293.1499938964844,293.1499938964844,281.25,35860.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153616547584534,1.0,0.0,0.0,3.546100616455078,3.546123504638672,8.390645689360099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.36962890625,0.0,1419.6011962890625,1895.4371337890625,0.0,1734.0289306640625,0.8794152140617371,1.0,0.0,3.0,1.0,0.0
17912280,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.3558845520019531,0.2790869176387787,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.882583737373352,0.2137980610132217,0.2030630260705948,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9248908758163452,0.2438306808471679,0.1709213703870773,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.855455219745636,0.1945998519659042,0.184970885515213,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7637097835540771,0.1372122913599014,0.6209808588027954,284.888916015625,284.95001220703125,298.0066223144531,294.2880249023437,297.6661071777344,297.3994140625,284.89764404296875,1.0,0.3242475688457489,0.8518134355545044,0.8518134355545044,1.0,1.0,-1.7511560916900637,0.7707388997077942,0.980417251586914,0.3689799904823303,0.8215494155883789,0.8215494155883789,0.0,43.4254150390625,79.0,36270.328125,0.0,434.1929016113281,1.0,281.2589111328125,283.7927551269531,297.3299255371094,299.7596740722656,293.1499938964844,293.1499938964844,281.54998779296875,39900.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200909852981567,1.0,0.0,0.0,3.4128122329711914,3.412834644317627,7.771736818540376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.67236328125,0.0,1312.2354736328125,1895.4371337890625,0.0,1772.7698974609375,0.855953574180603,1.0,0.0,3.0,1.0,0.0
17912340,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.3559290170669555,0.2957917749881744,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8659954071044922,0.2142176777124405,0.2034568786621093,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9053874611854552,0.2442808002233505,0.1712063103914261,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8401413559913635,0.1949377954006195,0.1852980107069015,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7493308186531067,0.1371085196733474,0.6208620667457581,285.0473327636719,284.95001220703125,298.0439758300781,294.283935546875,297.6752624511719,297.3858337402344,285.062744140625,1.0,0.3306311964988708,0.852306067943573,0.852306067943573,1.0,1.0,-1.7722731828689575,0.78080815076828,0.9914650917053224,0.3745217025279999,0.930435836315155,0.930435836315155,0.0,46.73276901245117,79.0,36060.64453125,0.0,456.9000549316406,1.0,281.4957275390625,283.9544982910156,297.25714111328125,299.5736694335937,293.1499938964844,293.1499938964844,281.54998779296875,33132.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137591242790222,1.0,0.0,0.0,3.4878180027008057,3.487839937210083,8.117100378512987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.35888671875,0.0,1339.6082763671875,1895.4371337890625,0.0,1720.9833984375,0.8695401549339294,1.0,0.0,3.0,1.0,0.0
17912400,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9990000128746032,0.3549099862575531,0.3147857189178467,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8493710160255432,0.2147854715585708,0.20408396422863,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8870915174484253,0.2449063062667846,0.1717067211866378,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8247431516647339,0.1954130977392196,0.1858407706022262,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.7349680662155151,0.1370445787906646,0.6212106943130493,285.0801086425781,284.95001220703125,298.0810546875,294.27978515625,297.6815795898437,297.3672790527344,285.0798645019531,1.0,0.3381507992744446,0.8527986407279968,0.8527986407279968,1.0,1.0,-1.7974989414215088,0.7928400039672852,1.0046589374542236,0.3811548352241516,0.9933558106422424,0.9933558106422424,0.0,50.73008346557617,82.0,36590.76171875,0.0,484.8333129882813,1.0,281.5408935546875,283.9519958496094,297.26593017578125,299.6435241699219,293.1499938964844,293.1499938964844,281.25,30455.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125541567802429,1.0,0.0,0.0,3.6292104721069336,3.6292333602905273,8.788558147898584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.98291015625,0.0,1468.911865234375,1895.4371337890625,0.0,1711.2015380859375,0.8969179391860962,1.0,0.0,3.0,1.0,0.0
17912460,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9659525156021118,0.3533265888690948,0.3189951181411743,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8150767087936401,0.2150942534208297,0.2048944681882858,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.849014937877655,0.2451919764280319,0.1723219007253646,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7897019982337952,0.1956484764814376,0.1865712702274322,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7039602994918823,0.1367340683937072,0.6222175359725952,284.9305114746094,284.95001220703125,298.1178283691406,294.2755126953125,297.6843566894531,297.34356689453125,284.9113464355469,1.0,0.3428018689155578,0.8526180386543274,0.8526180386543274,1.0,1.0,-1.7709826231002808,0.7763881087303162,0.9945945739746094,0.3878183960914612,0.917877733707428,0.917877733707428,0.0,59.746185302734375,82.0,37410.171875,0.0,505.23284912109375,1.0,281.2979736328125,283.7538452148437,297.3462219238281,299.8902893066406,293.1499938964844,293.1499938964844,281.25,33139.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240728139877319,1.0,0.0,0.0,3.686846971511841,3.686870813369751,9.069920565707434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.2255859375,0.0,1552.9346923828125,1895.4371337890625,0.0,1805.660888671875,0.9097567796707152,1.0,0.0,3.0,1.0,0.0
17912520,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9619107246398926,0.3529904782772064,0.3181891143321991,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8127464056015015,0.2151701003313064,0.2050753682851791,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8464877605438232,0.2451735138893127,0.1724070161581039,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7872327566146851,0.1956713497638702,0.1866951584815979,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7008253931999207,0.1362446993589401,0.620458722114563,284.8743591308594,284.95001220703125,298.1543273925781,294.271240234375,297.6922912597656,297.3280639648437,284.8764953613281,1.0,0.3485163748264313,0.8524373769760132,0.8524373769760132,1.0,1.0,-1.803774118423462,0.7957072257995605,1.0080668926239014,0.3830841481685638,0.8592888116836548,0.8592888116836548,0.0,60.75537109375,70.0,37330.578125,0.0,519.6198120117188,1.0,281.2577514648437,283.733154296875,297.3352966308594,299.8457336425781,293.1499938964844,293.1499938964844,281.54998779296875,38206.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307396531105042,1.0,0.0,0.0,3.600719690322876,3.600743532180786,8.651111329527339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.45849609375,0.0,1495.3160400390625,1895.4371337890625,0.0,1861.2703857421875,0.8951000571250916,1.0,0.0,3.0,1.0,0.0
17912580,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9514787793159484,0.3540100157260895,0.3185620605945587,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8044523596763611,0.215390533208847,0.2052829414606094,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8381664752960205,0.2453657388687133,0.1725129634141922,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7789355516433716,0.1958222538232803,0.18684683740139,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6922921538352966,0.1358434557914734,0.6188101172447205,285.016845703125,284.95001220703125,298.19049072265625,294.26690673828125,297.7044982910156,297.3211364746094,285.0309143066406,1.0,0.3505144715309143,0.852256715297699,0.852256715297699,1.0,1.0,-1.802800178527832,0.7952351570129395,1.0075650215148926,0.3827852308750152,0.948950171470642,0.948950171470642,0.0,63.310245513916016,70.0,36607.44140625,0.0,526.8212890625,1.0,281.4998474121094,283.8980407714844,297.2464904785156,299.61767578125,293.1499938964844,293.1499938964844,281.54998779296875,34116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242861390113831,1.0,0.0,0.0,3.630300521850586,3.630323886871338,8.793837764642376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.8056640625,0.0,1497.3482666015625,1895.4371337890625,0.0,1807.429931640625,0.901716947555542,1.0,0.0,3.0,1.0,0.0
17912640,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9503307938575744,0.3557713031768799,0.3199048042297363,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8028581142425537,0.215798795223236,0.2056319713592529,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8365955352783203,0.2457907199859619,0.1727738678455352,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7773400545120239,0.1961469501256942,0.18712118268013,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6899549961090088,0.1356063187122345,0.6175761818885803,285.0393371582031,284.95001220703125,298.226318359375,294.2625427246094,297.7198486328125,297.32012939453125,285.0370483398437,1.0,0.351143479347229,0.8520760536193848,0.8520760536193848,1.0,1.0,-1.803990721702576,0.7957923412322998,1.008198380470276,0.3830532729625702,0.9933531284332277,0.9933531284332277,0.0,63.96759033203125,58.0,36714.953125,0.0,529.6288452148438,1.0,281.5420837402344,283.8932189941406,297.2393798828125,299.6476135253906,293.1499938964844,293.1499938964844,281.25,32018.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213464379310608,1.0,0.0,0.0,3.735788106918335,3.7358124256134033,9.312317388321388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.28955078125,0.0,1600.23291015625,1895.4371337890625,0.0,1783.114013671875,0.9219154119491576,1.0,0.0,3.0,1.0,0.0
17912700,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9542909264564514,0.3572191298007965,0.3213634490966797,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.805152416229248,0.2160366177558899,0.2059367448091507,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8387274742126465,0.2459760904312133,0.1729908287525177,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7794854640960693,0.1963185220956802,0.1873535215854644,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.691139280796051,0.1352942883968353,0.6163134574890137,284.88409423828125,284.95001220703125,298.2618408203125,294.2582397460937,297.73406982421875,297.31756591796875,284.86578369140625,1.0,0.3506028652191162,0.8518953919410706,0.8518953919410706,1.0,1.0,-1.8051334619522093,0.7963165640830994,1.008816838264465,0.3833456933498382,0.8985208868980408,0.8985208868980408,0.0,63.415435791015625,58.0,37507.62890625,0.0,528.6898803710938,1.0,281.2961120605469,283.7022399902344,297.3072814941406,299.8582458496094,293.1499938964844,293.1499938964844,281.25,35385.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300496101379395,1.0,0.0,0.0,3.750554084777832,3.7505791187286377,9.386078545503552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.71337890625,0.0,1643.219970703125,1895.4371337890625,0.0,1855.48388671875,0.925258994102478,1.0,0.0,3.0,1.0,0.0
17912760,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9608141183853148,0.3583866059780121,0.3224101364612579,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8095636963844299,0.2160904705524444,0.2059920132160186,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8429358601570129,0.2459279745817184,0.1729699969291687,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.783752977848053,0.1963211596012115,0.1873562037944793,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.6942815780639648,0.1348659694194793,0.6143182516098022,284.8532409667969,284.95001220703125,298.2970275878906,294.2539367675781,297.74688720703125,297.3126525878906,284.8581848144531,1.0,0.3490248918533325,0.8520423769950867,0.8520423769950867,1.0,1.0,-1.804041147232056,0.7958065867424011,1.008234620094299,0.3830786645412445,0.845775842666626,0.845775842666626,0.0,62.074195861816406,46.0,37183.19140625,0.0,523.8458251953125,1.0,281.25732421875,283.708251953125,297.2920227050781,299.79449462890625,293.1499938964844,293.1499938964844,281.54998779296875,40362.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338173985481262,1.0,0.0,0.0,3.618631362915039,3.6186556816101074,8.737394523450348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.615234375,0.0,1530.909423828125,1895.4371337890625,0.0,1887.1629638671875,0.9009146094322203,1.0,0.0,3.0,1.0,0.0
17912820,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9709963798522948,0.3601728081703186,0.3236094713211059,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8169059753417969,0.216371551156044,0.2060418725013733,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8504248261451721,0.2461838573217392,0.1729586124420166,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7912291288375854,0.1965304464101791,0.1873497515916824,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7003170251846313,0.1345899850130081,0.6122534871101379,285.0087280273437,284.95001220703125,298.33184814453125,294.24969482421875,297.7619323730469,297.3118896484375,285.0233154296875,1.0,0.3466257750988006,0.8521894216537476,0.8521894216537476,1.0,1.0,-1.803038120269776,0.7953521013259888,1.0076860189437866,0.3827968537807464,0.9397085905075072,0.9397085905075072,0.0,59.86227798461914,46.0,36466.70703125,0.0,516.3946533203125,1.0,281.50006103515625,283.8830871582031,297.20703125,299.5661315917969,293.1499938964844,293.1499938964844,281.54998779296875,35022.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252767086029053,1.0,0.0,0.0,3.6388907432556152,3.638914585113525,8.835504559101537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.0,0.0,1513.550048828125,1895.4371337890625,0.0,1815.6536865234373,0.9046009182929992,1.0,0.0,3.0,1.0,0.0
17912880,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.985132098197937,0.3623206317424774,0.3253198564052582,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8281607627868652,0.2168530374765396,0.2063068449497223,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8626506924629211,0.2466812878847122,0.1731583476066589,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8031274080276489,0.1969256252050399,0.187537595629692,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7102918028831482,0.1344761699438095,0.6108769774436951,285.0339660644531,284.95001220703125,298.3663635253906,294.2455444335937,297.77862548828125,297.3143615722656,285.0321044921875,1.0,0.3436330258846283,0.8523364067077637,0.8523364067077637,1.0,1.0,-1.8042207956314087,0.7959351539611816,1.008285641670227,0.3830941021442413,0.9836750626564026,0.9836750626564026,0.0,56.76159286499024,34.0,36568.109375,0.0,507.6468505859375,1.0,281.5421447753906,283.88116455078125,297.2069091796875,299.60223388671875,293.1499938964844,293.1499938964844,281.25,32537.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211301922798157,1.0,0.0,0.0,3.739396095275879,3.739420175552368,9.330312877864344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.87890625,0.0,1608.3782958984375,1895.4371337890625,0.0,1781.3306884765625,0.9231293201446532,1.0,0.0,3.0,1.0,0.0
17912940,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.3639765083789825,0.3263743221759796,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8423231244087219,0.2171630561351776,0.2065635174512863,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8784365057945251,0.2469332814216613,0.1733374893665313,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8175132274627686,0.1971670240163803,0.187719464302063,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7221126556396484,0.1342761516571045,0.609588086605072,284.8822326660156,284.95001220703125,298.4004821777344,294.2414855957031,297.7934265136719,297.3139038085937,284.864501953125,1.0,0.3401048183441162,0.8524833917617798,0.8524833917617798,1.0,1.0,-1.8047770261764529,0.7961916327476501,1.0085854530334473,0.3833305239677429,0.88995361328125,0.88995361328125,0.0,53.23542404174805,34.0,37340.53125,0.0,497.1481018066406,1.0,281.2961120605469,283.6944580078125,297.2811279296875,299.8187255859375,293.1499938964844,293.1499938964844,281.25,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292087078094482,1.0,0.0,0.0,3.745176792144776,3.745201587677002,9.359182513435372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.927734375,0.0,1641.1851806640625,1895.4371337890625,0.0,1848.44189453125,0.9243423342704772,1.0,0.0,3.0,1.0,0.0
17913000,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9990000128746032,0.366230696439743,0.316538006067276,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8512707352638245,0.217258408665657,0.2066472619771957,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8882684707641602,0.2469155639410019,0.1733322441577911,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8259391784667969,0.1972092539072036,0.1877485066652298,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7288255095481873,0.133928120136261,0.6078958511352539,284.8470764160156,284.95001220703125,298.4342346191406,294.237548828125,297.80828857421875,297.31427001953125,284.8510437011719,1.0,0.3355500400066376,0.8526303768157959,0.8526303768157959,1.0,1.0,-1.7890560626983645,0.7885097861289978,1.0005462169647217,0.3800212740898132,0.8335105180740356,0.8335105180740356,0.0,50.90858840942383,25.0,36795.01953125,0.0,480.5263366699219,1.0,281.2573547363281,283.6982727050781,297.2691650390625,299.7533569335937,293.1499938964844,293.1499938964844,281.54998779296875,41183.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325169444084167,1.0,0.0,0.0,3.5968997478485107,3.596924304962158,8.63276625295839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.68505859375,0.0,1513.109375,1895.4371337890625,0.0,1876.2059326171875,0.8965404033660889,1.0,0.0,3.0,1.0,0.0
17913060,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.3706004023551941,0.3037493526935577,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8629367351531982,0.2175545543432235,0.206718310713768,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9009251594543456,0.2471674531698227,0.1733258962631225,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8366294503211975,0.1974326223134994,0.1877618879079818,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.737513542175293,0.1337336301803589,0.6061597466468811,284.9927673339844,284.95001220703125,298.4676208496094,294.2337646484375,297.8297119140625,297.3265075683594,285.00604248046875,1.0,0.3307876884937286,0.8529000878334045,0.8529000878334045,1.0,1.0,-1.7736436128616333,0.7814198732376099,0.9922237992286682,0.3752691149711609,0.9172359108924866,0.9172359108924866,0.0,48.18869018554688,25.0,35831.21484375,0.0,462.1266174316406,1.0,281.4992370605469,283.8685302734375,297.1824035644531,299.5121765136719,293.1499938964844,293.1499938964844,281.54998779296875,35881.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230340838432312,1.0,0.0,0.0,3.597654342651367,3.5976779460906982,8.636388315608201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.181640625,0.0,1474.8363037109375,1895.4371337890625,0.0,1797.0572509765625,0.8961315751075745,1.0,0.0,3.0,1.0,0.0
17913120,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.3764994442462921,0.2898269593715668,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8770491480827332,0.2180254757404327,0.2070136070251464,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9168391823768616,0.247630700469017,0.1735332757234573,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.849482536315918,0.1978167295455932,0.1879792362451553,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7481406331062317,0.1337217092514038,0.6053192615509033,285.0040283203125,284.95001220703125,298.5006408691406,294.23016357421875,297.8559875488281,297.3479919433594,284.9999694824219,1.0,0.325610876083374,0.8531697988510132,0.8531697988510132,1.0,1.0,-1.7567830085754397,0.7734523415565491,0.9833307266235352,0.3708485960960388,0.9443727135658264,0.9443727135658264,0.0,45.36833572387695,28.0,35644.5078125,0.0,443.3576354980469,1.0,281.5418395996094,283.85711669921875,297.178466796875,299.5299072265625,293.1499938964844,293.1499938964844,281.25,33460.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173713445663452,1.0,0.0,0.0,3.683875560760498,3.683899402618408,9.055307828020888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.0888671875,0.0,1552.005615234375,1895.4371337890625,0.0,1750.4481201171875,0.9111121892929076,1.0,0.0,3.0,1.0,0.0
17913180,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9990000128746032,0.3827199041843414,0.2789578437805176,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.88901287317276,0.2183180004358291,0.2073225229978561,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.93095862865448,0.2478409260511398,0.1737339943647384,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8604750633239746,0.198040023446083,0.1882129311561584,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7572565078735352,0.1336709707975387,0.6049030423164368,284.84771728515625,284.95001220703125,298.53326416015625,294.22674560546875,297.8832092285156,297.37139892578125,284.830322265625,1.0,0.3219816982746124,0.8534395098686218,0.8534395098686218,1.0,1.0,-1.7441177368164062,0.7675002217292786,0.9766175746917723,0.3674582839012146,0.8363614678382874,0.8363614678382874,0.0,43.25738143920898,28.0,36073.9921875,0.0,429.5023498535156,1.0,281.2977905273437,283.6772155761719,297.24822998046875,299.72052001953125,293.1499938964844,293.1499938964844,281.25,38405.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233738899230957,1.0,0.0,0.0,3.6421329975128174,3.6421573162078857,8.851255302033678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.78662109375,0.0,1542.39306640625,1895.4371337890625,0.0,1799.869873046875,0.9020993709564208,1.0,0.0,3.0,1.0,0.0
17913240,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.9990000128746032,0.388685405254364,0.2707578837871551,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8983436226844788,0.2184610068798065,0.2074414938688278,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9417463541030884,0.2478601485490799,0.1737414449453354,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8691511750221252,0.1981247067451477,0.1882749795913696,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7644429206848145,0.1335578262805938,0.6041913032531738,284.8466491699219,284.95001220703125,298.5654602050781,294.2235717773437,297.9091796875,297.3928527832031,284.85614013671875,1.0,0.3190235793590545,0.8537091612815857,0.8537091612815857,1.0,1.0,-1.7336416244506836,0.7625747919082642,0.9710668325424194,0.3646928369998932,0.7955614328384399,0.7955614328384399,0.0,41.69387435913086,31.0,35465.2109375,0.0,418.7207946777344,1.0,281.2582092285156,283.726806640625,297.2322998046875,299.6338195800781,293.1499938964844,293.1499938964844,281.54998779296875,43706.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241325378417969,1.0,0.0,0.0,3.4217119216918945,3.4217352867126465,7.812323588041181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.0625,0.0,1347.76220703125,1895.4371337890625,0.0,1806.1563720703125,0.8609943389892578,1.0,0.0,3.0,1.0,0.0
