time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913300,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.3949577808380127,0.2639582753181457,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9065873622894288,0.2188560217618942,0.207638218998909,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9508969187736512,0.2482115179300308,0.1738260239362716,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.876819908618927,0.1984364986419677,0.1884061396121978,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7708028554916382,0.1336252987384796,0.6038370132446289,285.0028076171875,284.95001220703125,298.5972900390625,294.2206115722656,297.9358825683594,297.4157409667969,285.0163879394531,1.0,0.3166943490505218,0.8539788722991943,0.8539788722991943,1.0,1.0,-1.7255438566207886,0.7587801218032837,0.9667637348175048,0.3625432848930359,0.8890172839164734,0.8890172839164734,0.0,40.4442024230957,31.0,34789.7421875,0.0,410.349365234375,1.0,281.4950561523437,283.8935852050781,297.1518859863281,299.40924072265625,293.1499938964844,293.1499938964844,281.54998779296875,35746.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131218314170837,1.0,0.0,0.0,3.4511446952819824,3.451166868209839,7.947300559862924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.5673828125,0.0,1321.1854248046875,1895.4371337890625,0.0,1715.8067626953125,0.8638778328895569,1.0,0.0,3.0,1.0,0.0
17913360,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.4013766050338745,0.2578459680080414,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.915054440498352,0.2194162011146545,0.2080845385789871,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9593755602836608,0.248755857348442,0.1741419434547424,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.88425612449646,0.1988988667726516,0.1887639909982681,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7770280838012695,0.1338305324316024,0.6043655872344971,285.0165100097656,284.95001220703125,298.6290588378906,294.2178955078125,297.9627685546875,297.43896484375,285.0135803222656,1.0,0.3149603605270386,0.8546085953712463,0.8546085953712463,1.0,1.0,-1.7201814651489258,0.7563081383705139,0.9638732671737672,0.3611480891704559,0.9216302037239076,0.9216302037239076,0.0,39.40335464477539,49.0,34817.27734375,0.0,404.2214660644531,1.0,281.538818359375,283.88116455078125,297.1585998535156,299.4487609863281,293.1499938964844,293.1499938964844,281.25,32796.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070764899253845,1.0,0.0,0.0,3.558334827423096,3.5583572387695312,8.448641892755404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.6103515625,0.0,1410.1937255859375,1895.4371337890625,0.0,1667.0408935546875,0.8825154900550842,1.0,0.0,3.0,1.0,0.0
17913420,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.406707614660263,0.2590150237083435,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9142986536026,0.2197857499122619,0.208542600274086,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9584903717041016,0.2490339428186416,0.1744465827941894,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8835339546203613,0.1991898417472839,0.189138576388359,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.776218831539154,0.133937194943428,0.6051550507545471,284.8753967285156,284.95001220703125,298.65966796875,294.2155456542969,297.9862060546875,297.4566650390625,284.8598022460937,1.0,0.3161386847496032,0.8552228808403015,0.8552228808403015,1.0,1.0,-1.7238848209381104,0.758150577545166,0.9657341837882996,0.362041562795639,0.8300964832305908,0.8300964832305908,0.0,39.65123748779297,49.0,35506.60546875,0.0,407.0710754394531,1.0,281.3004455566406,283.7123718261719,297.2392578125,299.6602783203125,293.1499938964844,293.1499938964844,281.25,37330.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138261198997498,1.0,0.0,0.0,3.535875082015991,3.535898208618164,8.34232537272328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.04443359375,0.0,1419.5093994140625,1895.4371337890625,0.0,1721.5277099609375,0.8779127597808838,1.0,0.0,3.0,1.0,0.0
17913480,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.4105395376682281,0.2663244605064392,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.905586838722229,0.2200148999691009,0.2088404446840286,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9493043422698976,0.2491249591112136,0.174577459692955,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8757011890411377,0.1993485540151596,0.1893684715032577,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7692062854766846,0.1339100897312164,0.6054657101631165,284.88360595703125,284.95001220703125,298.6905822753906,294.2134704589844,298.0043029785156,297.4643249511719,284.8933410644531,1.0,0.3191023468971252,0.8558525443077087,0.8558525443077087,1.0,1.0,-1.7338184118270874,0.7629228830337524,0.970895528793335,0.3646435737609863,0.8061597347259521,0.8061597347259521,0.0,40.983131408691406,67.0,35328.69140625,0.0,416.7319946289063,1.0,281.2605285644531,283.7592468261719,297.23541259765625,299.6078796386719,293.1499938964844,293.1499938964844,281.54998779296875,41277.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165006399154663,1.0,0.0,0.0,3.367894172668457,3.367916345596313,7.568505679955706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.52197265625,0.0,1277.814453125,1895.4371337890625,0.0,1743.3262939453125,0.8475731611251831,1.0,0.0,3.0,1.0,0.0
17913540,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.4132507741451263,0.2775674164295196,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8933187127113342,0.2204654812812805,0.2092148512601852,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9349468946456908,0.2495116740465164,0.1747822314500808,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.864099383354187,0.1997065544128418,0.1896681189537048,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7588722705841064,0.1339631825685501,0.6058199405670166,285.039794921875,284.95001220703125,298.7203369140625,294.2117614746094,298.0175476074219,297.4638977050781,285.0548400878906,1.0,0.3235365450382232,0.8564668297767639,0.8564668297767639,1.0,1.0,-1.7487914562225342,0.7700844407081604,0.9787070155143738,0.368568867444992,0.9118725657463074,0.9118725657463074,0.0,43.11627578735352,67.0,35066.265625,0.0,431.8630065917969,1.0,281.49444580078125,283.9183959960937,297.1663513183594,299.42291259765625,293.1499938964844,293.1499938964844,281.54998779296875,33694.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708346962928772,1.0,0.0,0.0,3.44057297706604,3.4405946731567383,7.898685794316407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6494140625,0.0,1296.1566162109375,1895.4371337890625,0.0,1677.23828125,0.8596546649932861,1.0,0.0,3.0,1.0,0.0
17913600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9990000128746032,0.4148707389831543,0.292087197303772,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8787715435028076,0.2210700511932373,0.2098373025655746,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9174941182136536,0.2500784695148468,0.1752125173807144,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8505618572235107,0.2002035826444625,0.1901934593915939,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7468304634094238,0.1340560913085937,0.6066876649856567,285.0685729980469,284.95001220703125,298.75,294.2104187011719,298.02655029296875,297.4557800292969,285.0679016113281,1.0,0.3294156491756439,0.8570888638496399,0.8570888638496399,1.0,1.0,-1.769155979156494,0.7798081636428833,0.9893478751182556,0.3739242255687713,0.9689108729362488,0.9689108729362488,0.0,46.01148986816406,85.0,35530.97265625,0.0,452.8134765625,1.0,281.5404663085937,283.91339111328125,297.1805114746094,299.4926147460937,293.1499938964844,293.1499938964844,281.25,30741.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056506276130676,1.0,0.0,0.0,3.580965757369995,3.5809881687164307,8.556449984098435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.04541015625,0.0,1419.112548828125,1895.4371337890625,0.0,1655.62890625,0.8862534165382385,1.0,0.0,3.0,1.0,0.0
17913660,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9990000128746032,0.414863109588623,0.3097370862960815,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8625256419181824,0.2215678244829177,0.2104903608560562,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8989989161491394,0.2504599690437317,0.1756453067064285,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8356553912162781,0.2006110250949859,0.1907515972852707,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7335672974586487,0.1340482085943222,0.607483446598053,284.93115234375,284.95001220703125,298.77899169921875,294.2089233398437,298.030029296875,297.43804931640625,284.9147644042969,1.0,0.3364965319633484,0.8571430444717407,0.8571430444717407,1.0,1.0,-1.7932738065719604,0.7912757992744446,1.0019980669021606,0.3802416324615478,0.8986649513244629,0.8986649513244629,0.0,49.69406127929688,85.0,36722.453125,0.0,478.9837341308594,1.0,281.2991638183594,283.733154296875,297.26861572265625,299.7455749511719,293.1499938964844,293.1499938964844,281.25,33583.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162814736366272,1.0,0.0,0.0,3.6302008628845215,3.6302242279052734,8.793354595582059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.388671875,0.0,1493.2723388671875,1895.4371337890625,0.0,1741.5357666015625,0.8972755670547485,1.0,0.0,3.0,1.0,0.0
17913720,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.4133313000202179,0.3301573693752289,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8455500602722168,0.2220061123371124,0.211057037115097,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8800780773162842,0.2507167160511017,0.1759527027606964,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8198621273040771,0.2009747475385666,0.1912435591220855,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7193481922149658,0.1339668929576873,0.6079384088516235,284.90899658203125,284.95001220703125,298.80712890625,294.206787109375,298.0284729003906,297.4117126464844,284.9144592285156,1.0,0.3445833623409271,0.8571972846984863,0.8571972846984863,1.0,1.0,-1.8199762105941768,0.8039838075637817,1.0159924030303955,0.3872469663619995,0.8691710829734802,0.8691710829734802,0.0,54.16883087158203,103.0,36977.453125,0.0,509.9593811035156,1.0,281.25811767578125,283.7334899902344,297.2711181640625,299.73504638671875,293.1499938964844,293.1499938964844,281.54998779296875,37190.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234843969345093,1.0,0.0,0.0,3.5653326511383057,3.5653560161590576,8.481904956170183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.60498046875,0.0,1449.6949462890625,1895.4371337890625,0.0,1800.7852783203125,0.8871171474456787,1.0,0.0,3.0,1.0,0.0
17913780,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9990000128746032,0.4111875593662262,0.3522142767906189,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8294305205345154,0.2227448225021362,0.2117657661437988,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8618416786193848,0.2513299286365509,0.1763649135828018,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8035891056060791,0.2016186714172363,0.1918745636940002,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7041535973548889,0.1340344697237014,0.6086697578430176,285.0678405761719,284.95001220703125,298.8344421386719,294.2040710449219,298.0252990722656,297.3828430175781,285.0841979980469,1.0,0.353528082370758,0.8572515249252319,0.8572515249252319,1.0,1.0,-1.8494385480880733,0.8180279731750488,1.031410574913025,0.3949739634990692,0.984234631061554,0.984234631061554,0.0,59.305965423583984,103.0,36794.125,0.0,545.7537841796875,1.0,281.4996643066406,283.90203857421875,297.1986083984375,299.5551452636719,293.1499938964844,293.1499938964844,281.54998779296875,32405.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719265341758728,1.0,0.0,0.0,3.639609098434448,3.639632225036621,8.838992471282836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.69091796875,0.0,1494.823486328125,1895.4371337890625,0.0,1765.98095703125,0.9024712443351746,1.0,0.0,3.0,1.0,0.0
17913840,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.9931920170783995,0.4086520671844482,0.3691012859344482,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.8114287853240967,0.2237412482500076,0.2128486633300781,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8423595428466797,0.2522343397140503,0.1770952492952346,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.7846152782440186,0.2025037407875061,0.1928581446409225,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.6864240169525146,0.13425013422966,0.6105092167854309,285.1179504394531,284.95001220703125,298.8609313964844,294.20074462890625,298.02166748046875,297.3539428710937,285.1195678710937,1.0,0.362981766462326,0.8573057651519775,0.8573057651519775,1.0,1.0,-1.8746795654296875,0.8299841284751892,1.0446953773498535,0.4019412100315094,1.0,1.0,0.0,65.8409194946289,91.0,37264.17578125,0.0,584.2646484375,1.0,281.5421142578125,283.92010498046875,297.2045288085937,299.6258544921875,293.1499938964844,293.1499938964844,281.25,31634.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196664214134216,1.0,0.0,0.0,3.745816946029663,3.745841026306152,9.362382229483046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.0947265625,0.0,1608.88623046875,1895.4371337890625,0.0,1769.277587890625,0.9235800504684448,1.0,0.0,3.0,1.0,0.0
17913900,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.97612863779068,0.4075149297714233,0.3675684034824371,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7972371578216553,0.2245744913816452,0.2139383405447006,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8284661769866943,0.2528937757015228,0.1778126060962677,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7708539366722107,0.2032428234815597,0.1938489526510238,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6733142733573914,0.134365826845169,0.6122658848762512,284.96881103515625,284.95001220703125,298.8866271972656,294.19683837890625,298.02227783203125,297.3340148925781,284.94854736328125,1.0,0.3678514957427978,0.8573600053787231,0.8573600053787231,1.0,1.0,-1.8789478540420528,0.8320168256759644,1.0469310283660889,0.403104692697525,0.9742067456245422,0.9742067456245422,0.0,71.11772918701172,91.0,38273.2265625,0.0,603.9877319335938,1.0,281.2957458496094,283.7241516113281,297.2778625488281,299.8642883300781,293.1499938964844,293.1499938964844,281.25,32833.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318814396858215,1.0,0.0,0.0,3.800311088562012,3.8003361225128174,9.63677166510024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.23046875,0.0,1682.24609375,1895.4371337890625,0.0,1870.8602294921875,0.9363039135932922,1.0,0.0,3.0,1.0,0.0
17913960,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9663456082344056,0.4075725376605987,0.3671882748603821,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7899773120880127,0.2251951843500137,0.2147153913974762,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.821295440196991,0.2532571852207184,0.1782292127609253,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7640106081962585,0.2037905752658844,0.1945501416921615,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6665071845054626,0.1343880593776703,0.6130545735359192,284.8985900878906,284.95001220703125,298.9115600585937,294.1924133300781,298.02740478515625,297.3230895996094,284.89801025390625,1.0,0.3708139657974243,0.8569027781486511,0.8569027781486511,1.0,1.0,-1.8817145824432373,0.8332959413528442,1.048418641090393,0.4038068354129791,0.9175167679786682,0.9175167679786682,0.0,74.17186737060547,79.0,38217.06640625,0.0,615.7750244140625,1.0,281.2568664550781,283.6787109375,297.2644348144531,299.8260803222656,293.1499938964844,293.1499938964844,280.95001220703125,36277.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391637563705444,1.0,0.0,0.0,3.772016048431397,3.772041320800781,9.493806487625988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.658203125,0.0,1675.3499755859375,1895.4371337890625,0.0,1932.4599609375,0.9321016669273376,1.0,0.0,3.0,1.0,0.0
17914020,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.9628113508224488,0.4083332419395447,0.3676641583442688,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7875036001205444,0.225787341594696,0.2153539508581161,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.8185979723930359,0.2535736560821533,0.178519070148468,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.7616886496543884,0.2043128162622451,0.1951199769973755,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.663877010345459,0.1344394385814666,0.6134997606277466,284.7779235839844,284.95001220703125,298.93572998046875,294.1874694824219,298.03521728515625,297.31768798828125,284.7703552246094,1.0,0.3722100853919983,0.8564455509185791,0.8564455509185791,1.0,1.0,-1.8846197128295896,0.8346399068832397,1.04997980594635,0.404535710811615,0.8029652237892151,0.8029652237892151,0.0,75.48834991455078,79.0,38718.1015625,0.0,622.122314453125,1.0,280.9989929199219,283.5423889160156,297.2776184082031,299.942138671875,293.1499938964844,293.1499938964844,280.95001220703125,42686.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492634654045105,1.0,0.0,0.0,3.6423747539520255,3.642399787902832,8.852430255501531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.38232421875,0.0,1574.6231689453125,1895.4371337890625,0.0,2019.0826416015625,0.9046705365180968,1.0,0.0,3.0,1.0,0.0
17914080,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9640105366706848,0.4096088707447052,0.3684864342212677,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7885735034942627,0.2264511883258819,0.2159034311771392,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8192646503448486,0.253974974155426,0.1787292808294296,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7626687288284302,0.2048998475074768,0.1956038624048233,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.664307177066803,0.134575754404068,0.6137813329696655,284.83984375,284.95001220703125,298.959228515625,294.1820373535156,298.044677734375,297.3157043457031,284.8515930175781,1.0,0.3723362982273102,0.8559883236885071,0.8559883236885071,1.0,1.0,-1.887437343597412,0.835944414138794,1.0514929294586182,0.4052326083183288,0.7924758195877075,0.7924758195877075,0.0,75.40840911865234,67.0,38271.2265625,0.0,623.936279296875,1.0,280.9585266113281,283.6392822265625,297.2207946777344,299.8025207519531,293.1499938964844,293.1499938964844,281.25,44852.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508605718612671,1.0,0.0,0.0,3.400923013687134,3.4009463787078857,7.717682706243068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.6484375,0.0,1335.0302734375,1895.4371337890625,0.0,2032.90087890625,0.8587654232978821,1.0,0.0,3.0,1.0,0.0
17914140,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9702531099319458,0.411865085363388,0.3700014650821686,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7936576008796692,0.2274989038705825,0.2166409641504287,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8237607479095459,0.254849910736084,0.1791217625141143,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7674136161804199,0.2058380544185638,0.1962542831897735,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6682142615318298,0.135005921125412,0.6147233843803406,285.000244140625,284.95001220703125,298.9820251464844,294.1761169433594,298.05780029296875,297.3207397460937,285.0121459960937,1.0,0.3715197145938873,0.8555310964584351,0.8555310964584351,1.0,1.0,-1.892521500587464,0.8383392691612244,1.0541822910308838,0.4064967334270477,0.8880985379219055,0.8880985379219055,0.0,73.96105194091797,67.0,37788.8828125,0.0,623.0219116210938,1.0,281.1949768066406,283.801025390625,297.1266174316406,299.5661315917969,293.1499938964844,293.1499938964844,281.25,35747.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410932779312134,1.0,0.0,0.0,3.4510631561279297,3.451085090637207,7.946924256430066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.9775390625,0.0,1321.11181640625,1895.4371337890625,0.0,1948.9044189453125,0.8638184070587158,1.0,0.0,3.0,1.0,0.0
17914200,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9805816411972046,0.4144352972507477,0.3721206188201904,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8027064204216003,0.2287627607583999,0.2176481932401657,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8319833874702454,0.2559597492218017,0.1797579377889633,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7759853601455688,0.2069784253835678,0.1971495747566223,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6756772398948669,0.1356439143419265,0.6166727542877197,285.0185852050781,284.95001220703125,299.0041809082031,294.1697692871094,298.0722351074219,297.3286437988281,285.0174865722656,1.0,0.3700210750102997,0.855073869228363,0.855073869228363,1.0,1.0,-1.900453329086304,0.8420897722244263,1.058363676071167,0.4085288047790527,0.9228426218032836,0.9228426218032836,0.0,71.36725616455078,55.0,38006.140625,0.0,620.4906005859375,1.0,281.2405090332031,283.7961120605469,297.12548828125,299.6024169921875,293.1499938964844,293.1499938964844,280.95001220703125,32791.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364106178283691,1.0,0.0,0.0,3.555906057357788,3.555928468704224,8.437112910542055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.49853515625,0.0,1407.5926513671875,1895.4371337890625,0.0,1909.083984375,0.8820658922195435,1.0,0.0,3.0,1.0,0.0
17914260,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.992298424243927,0.4164757430553436,0.3740893900394439,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8140616416931152,0.2298901826143264,0.2186603993177414,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8427398204803467,0.2568530440330505,0.1803737580776214,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7872141003608704,0.2079987972974777,0.1980519294738769,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6856199502944946,0.1362512856721878,0.6188865900039673,284.8825378417969,284.95001220703125,299.02569580078125,294.1629638671875,298.08453369140625,297.3332214355469,284.86981201171875,1.0,0.3679403364658355,0.855037271976471,0.855037271976471,1.0,1.0,-1.90851628780365,0.8459307551383972,1.062585473060608,0.4106679260730743,0.8363578915596008,0.8363578915596008,0.0,68.11951446533203,55.0,38817.765625,0.0,615.900146484375,1.0,281.0003967285156,283.6313171386719,297.19793701171875,299.819580078125,293.1499938964844,293.1499938964844,280.95001220703125,36993.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440379858016968,1.0,0.0,0.0,3.541984796524048,3.5420079231262207,8.371179660571215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.21142578125,0.0,1423.498779296875,1895.4371337890625,0.0,1974.0975341796875,0.8791905045509338,1.0,0.0,3.0,1.0,0.0
17914320,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.4183594584465027,0.3721203207969665,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8245378136634827,0.2309015691280365,0.2195138782262802,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8533941507339478,0.2575806677341461,0.180815503001213,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7982484698295593,0.2089124321937561,0.1988125443458557,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6954172253608704,0.1368000209331512,0.6208075881004333,284.8901672363281,284.95001220703125,299.0466003417969,294.1557922363281,298.09521484375,297.3355407714844,284.8960266113281,1.0,0.3651670813560486,0.8550006151199341,0.8550006151199341,1.0,1.0,-1.9102753400802608,0.8466411828994751,1.063634157180786,0.4115992188453674,0.8156725168228149,0.8156725168228149,0.0,65.05266571044922,43.0,38561.50390625,0.0,607.4290161132812,1.0,280.9589233398437,283.6662292480469,297.1874084472656,299.764892578125,293.1499938964844,293.1499938964844,281.25,40410.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475376725196838,1.0,0.0,0.0,3.39988112449646,3.3999035358428955,7.712954470662226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.38037109375,0.0,1303.0379638671875,1895.4371337890625,0.0,2004.18701171875,0.8537149429321289,1.0,0.0,3.0,1.0,0.0
17914380,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.4223059117794037,0.3604416251182556,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8338692784309387,0.2321438789367675,0.2204618453979492,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8631845116615295,0.2585948705673218,0.1813351064920425,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.808152437210083,0.2100332677364349,0.1996585875749588,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7042363882064819,0.1375122219324112,0.6230947971343994,285.0202941894531,284.95001220703125,299.0669250488281,294.1482238769531,298.1114807128906,297.3487854003906,285.0295715332031,1.0,0.3615164160728454,0.854964017868042,0.854964017868042,1.0,1.0,-1.9024492502212524,0.8429698944091797,1.0594793558120728,0.4092670679092407,0.9021148681640624,0.9021148681640624,0.0,62.31830978393555,43.0,37870.69921875,0.0,592.6435546875,1.0,281.19512939453125,283.806884765625,297.11004638671875,299.5535888671875,293.1499938964844,293.1499938964844,281.25,34233.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400509119033813,1.0,0.0,0.0,3.4533495903015137,3.453371524810791,7.957458478813351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.54541015625,0.0,1312.68505859375,1895.4371337890625,0.0,1940.01416015625,0.862497866153717,1.0,0.0,3.0,1.0,0.0
17914440,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.4281189143657684,0.3464871942996979,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8457017540931702,0.2335444986820221,0.2216206938028335,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8758312463760376,0.2597810924053192,0.1820428222417831,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.819852352142334,0.2112997770309448,0.2006948888301849,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.715044379234314,0.1383965015411377,0.626197099685669,285.0188903808594,284.95001220703125,299.0867004394531,294.14031982421875,298.133544921875,297.373046875,285.0147705078125,1.0,0.3572179675102234,0.8549274206161499,0.8549274206161499,1.0,1.0,-1.892905592918396,0.8384037017822266,1.0545018911361694,0.4067644476890564,0.9272160530090332,0.9272160530090332,0.0,59.16690826416016,46.0,37849.96484375,0.0,575.615966796875,1.0,281.24053955078125,283.786865234375,297.1073608398437,299.5845947265625,293.1499938964844,293.1499938964844,280.95001220703125,32293.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736592173576355,1.0,0.0,0.0,3.5574421882629395,3.557464599609375,8.444404215879331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.12939453125,0.0,1405.5836181640625,1895.4371337890625,0.0,1910.6221923828125,0.8818051218986511,1.0,0.0,3.0,1.0,0.0
17914500,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.4344429671764374,0.3358195722103119,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.855738639831543,0.2347778081893921,0.2227977216243744,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8863581418991089,0.2607189416885376,0.1827379465103149,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8292310833930969,0.2124157398939132,0.2017522752285003,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7234843373298645,0.1392592191696167,0.6297709941864014,284.8667907714844,284.95001220703125,299.10595703125,294.1320495605469,298.1570129394531,297.4001770019531,284.85284423828125,1.0,0.3546794056892395,0.8548908233642578,0.8548908233642578,1.0,1.0,-1.8878960609436035,0.8360329270362854,1.051863193511963,0.4053505361080169,0.8270070552825928,0.8270070552825928,0.0,56.887054443359375,46.0,38430.6328125,0.0,564.734619140625,1.0,281.00048828125,283.6135559082031,297.17095947265625,299.7813415527344,293.1499938964844,293.1499938964844,280.95001220703125,37427.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442761063575745,1.0,0.0,0.0,3.530633449554444,3.530656576156616,8.317609854202601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.6220703125,0.0,1414.7069091796875,1895.4371337890625,0.0,1976.1395263671875,0.8766300678253174,1.0,0.0,3.0,1.0,0.0
17914560,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.4406612515449524,0.3277319073677063,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8639243841171265,0.2359016239643097,0.2238100916147232,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8946670293807983,0.2615021765232086,0.1832555681467056,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.836725652217865,0.2134286612272262,0.2026610672473907,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.73017418384552,0.1400951147079467,0.6331809163093567,284.8768310546875,284.95001220703125,299.1247253417969,294.1235046386719,298.1796264648437,297.4259948730469,284.8846130371094,1.0,0.3528217673301697,0.855015218257904,0.855015218257904,1.0,1.0,-1.8852049112319944,0.8347678184509277,1.050437092781067,0.404618352651596,0.8024962544441223,0.8024962544441223,0.0,55.23149871826172,49.0,38030.4375,0.0,557.5283203125,1.0,280.9590759277344,283.6592102050781,297.1504821777344,299.70263671875,293.1499938964844,293.1499938964844,281.25,41460.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468737363815308,1.0,0.0,0.0,3.35870099067688,3.3587234020233154,7.527244179073023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.50830078125,0.0,1270.18310546875,1895.4371337890625,0.0,1998.4661865234373,0.8456608653068542,1.0,0.0,3.0,1.0,0.0
17914620,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.4473724961280823,0.3209046721458435,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8714916110038757,0.2373101860284805,0.2249389588832855,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9022042155265808,0.2626359164714813,0.18387271463871,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8436192870140076,0.2146971076726913,0.203673169016838,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7363355159759521,0.1411391198635101,0.6371017098426819,285.0200500488281,284.95001220703125,299.1430053710937,294.1146545410156,298.2034912109375,297.4542541503906,285.03057861328125,1.0,0.3516063690185547,0.8551396727561951,0.8551396727561951,1.0,1.0,-1.8850228786468504,0.8347062468528748,1.0503166913986206,0.4045307040214538,0.8955835700035095,0.8955835700035095,0.0,53.91304397583008,49.0,37516.0859375,0.0,553.17041015625,1.0,281.19403076171875,283.8079528808594,297.0690002441406,299.4874267578125,293.1499938964844,293.1499938964844,281.25,34287.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384288311004639,1.0,0.0,0.0,3.417379856109619,3.4174013137817383,7.792553446961392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.68603515625,0.0,1277.442626953125,1895.4371337890625,0.0,1926.209716796875,0.8548045754432678,1.0,0.0,3.0,1.0,0.0
17914680,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.4542461037635803,0.3148042559623718,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8790047764778137,0.238896295428276,0.2263340502977371,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.909893810749054,0.2639655768871307,0.1847240775823593,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8504827618598938,0.2161271870136261,0.2049266099929809,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.742523729801178,0.1423407942056656,0.6420009136199951,285.02838134765625,284.95001220703125,299.16082763671875,294.10552978515625,298.2274780273437,297.48297119140625,285.02593994140625,1.0,0.3509937822818756,0.8552640676498413,0.8552640676498413,1.0,1.0,-1.8877798318862915,0.8360475301742554,1.051732301712036,0.4052180349826813,0.9286097288131714,0.9286097288131714,0.0,52.82767105102539,52.0,37705.26953125,0.0,551.6076049804688,1.0,281.2402038574219,283.7935791015625,297.0689697265625,299.528076171875,293.1499938964844,293.1499938964844,280.95001220703125,31920.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347646951675415,1.0,0.0,0.0,3.5325710773468018,3.532593250274658,8.32674174944259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.4208984375,0.0,1376.8614501953125,1895.4371337890625,0.0,1895.1595458984373,0.8760672211647034,1.0,0.0,3.0,1.0,0.0
17914740,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.4605711698532104,0.3099991381168365,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8854870200157166,0.2403083592653274,0.2277338355779647,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9167329668998718,0.2650418281555176,0.1855551749467849,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8564422130584717,0.217398390173912,0.2061854004859924,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7480188608169556,0.1434652209281921,0.6471195220947266,284.8846740722656,284.95001220703125,299.17822265625,294.09619140625,298.2491455078125,297.5078430175781,284.8707580566406,1.0,0.3509022295475006,0.8553884625434875,0.8553884625434875,1.0,1.0,-1.8923451900482176,0.8382493853569031,1.0540958642959597,0.4063934981822967,0.8389514684677124,0.8389514684677124,0.0,52.04556655883789,52.0,38501.109375,0.0,552.2778930664062,1.0,281.0008239746094,283.6216125488281,297.1383361816406,299.74267578125,293.1499938964844,293.1499938964844,280.95001220703125,36339.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431026101112366,1.0,0.0,0.0,3.528312921524048,3.5283358097076416,8.306679433189856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.4130859375,0.0,1404.40771484375,1895.4371337890625,0.0,1966.08251953125,0.875623345375061,1.0,0.0,3.0,1.0,0.0
17914800,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.4664140343666076,0.3069089353084564,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8901436924934387,0.2415843307971954,0.2289431691169738,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9214909672737122,0.2659298181533813,0.1861880868673324,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8607462644577026,0.2185408920049667,0.207269474864006,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7521380186080933,0.144495815038681,0.6517460942268372,284.8883972167969,284.95001220703125,299.1952209472656,294.08660888671875,298.2685241699219,297.52880859375,284.8954467773437,1.0,0.351240336894989,0.8555129170417786,0.8555129170417786,1.0,1.0,-1.897702693939209,0.8408309817314148,1.056871771812439,0.4077742397785187,0.8153562545776367,0.8153562545776367,0.0,51.60734558105469,55.0,38295.890625,0.0,554.61572265625,1.0,280.9590759277344,283.6553955078125,297.1236572265625,299.6843566894531,293.1499938964844,293.1499938964844,281.25,40180.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470667362213135,1.0,0.0,0.0,3.3880231380462646,3.388045310974121,7.659245966351591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.18505859375,0.0,1289.80712890625,1895.4371337890625,0.0,2000.1287841796875,0.8508325815200806,1.0,0.0,3.0,1.0,0.0
17914860,297.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.4725099503993988,0.3046696484088897,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8941164016723633,0.2431282252073288,0.2302406281232834,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9254802465438844,0.2671466171741485,0.1868944317102432,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8644325137138367,0.2199223637580871,0.2084293216466903,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7557315826416016,0.1456828564405441,0.6565855145454407,285.032958984375,284.95001220703125,299.2118530273437,294.07684326171875,298.287841796875,297.5498352050781,285.0440673828125,1.0,0.3519757688045501,0.855536162853241,0.855536162853241,1.0,1.0,-1.904621124267578,0.8441559076309204,1.0604653358459473,0.4095370769500732,0.9131525754928588,0.9131525754928588,0.0,51.36539077758789,55.0,37882.99609375,0.0,558.7012329101562,1.0,281.1949768066406,283.8050231933594,297.0440979003906,299.47967529296875,293.1499938964844,293.1499938964844,281.25,33577.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400840520858765,1.0,0.0,0.0,3.455336332321167,3.455358028411865,7.966617658894393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.35205078125,0.0,1310.031494140625,1895.4371337890625,0.0,1940.296630859375,0.8625386357307434,1.0,0.0,3.0,1.0,0.0
17914920,297.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9990000128746032,0.4786999523639679,0.3027137815952301,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8981725573539734,0.2448519766330719,0.2317960560321808,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.929611325263977,0.2685655355453491,0.1878291219472885,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8682175278663635,0.2214667350053787,0.2098216265439987,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7594389915466309,0.1469977349042892,0.6622086763381958,285.0458984375,284.95001220703125,299.2281494140625,294.0668640136719,298.30670166015625,297.5702819824219,285.0438537597656,1.0,0.3530976772308349,0.8555594682693481,0.8555594682693481,1.0,1.0,-1.9136847257614136,0.8485073447227478,1.065177321434021,0.4118615984916687,0.9543811678886414,0.9543811678886414,0.0,51.22970962524414,58.0,38185.2890625,0.0,564.682373046875,1.0,281.2405700683594,283.79278564453125,297.043701171875,299.5281066894531,293.1499938964844,293.1499938964844,280.95001220703125,31294.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377968430519104,1.0,0.0,0.0,3.5792653560638428,3.5792877674102783,8.548326491109037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.013671875,0.0,1421.365234375,1895.4371337890625,0.0,1920.841064453125,0.8861385583877563,1.0,0.0,3.0,1.0,0.0
17914980,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.4843450784683227,0.3016667068004608,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9013078808784484,0.2463888972997665,0.2333484590053558,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9326186180114746,0.269719123840332,0.1887398660182953,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8711549043655396,0.2228400260210037,0.2112113237380981,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7624548077583313,0.1482034027576446,0.6678987145423889,284.8998718261719,284.95001220703125,299.244140625,294.0567626953125,298.3234558105469,297.5871276855469,284.8853454589844,1.0,0.3545498847961426,0.8555827140808105,0.8555827140808105,1.0,1.0,-1.923885941505432,0.8534018397331238,1.0704840421676636,0.4144962728023529,0.8688153624534607,0.8688153624534607,0.0,51.28783416748047,58.0,39148.37890625,0.0,572.1636962890625,1.0,280.99951171875,283.61376953125,297.1120910644531,299.7518310546875,293.1499938964844,293.1499938964844,280.95001220703125,35062.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474507689476013,1.0,0.0,0.0,3.599185943603516,3.599209308624268,8.643743285574601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.763671875,0.0,1470.4473876953125,1895.4371337890625,0.0,2003.437744140625,0.8909003734588623,1.0,0.0,3.0,1.0,0.0
17915040,297.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.4895012378692627,0.3020288050174713,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9027092456817628,0.2477624863386154,0.2346873730421066,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9335120916366576,0.2706492841243744,0.1894330978393554,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8724551200866699,0.2240572571754455,0.212403729557991,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7640472054481506,0.149277314543724,0.6729224920272827,284.89031982421875,284.95001220703125,299.25982666015625,294.0465393066406,298.3380126953125,297.60028076171875,284.8960876464844,1.0,0.3562588691711426,0.8556060194969177,0.8556060194969177,1.0,1.0,-1.9342252016067505,0.8583655953407288,1.0758596658706665,0.4171639382839203,0.8393557071685791,0.8393557071685791,0.0,51.60301971435547,76.0,39077.93359375,0.0,580.6620483398438,1.0,280.9584350585937,283.6300964355469,297.09698486328125,299.7030639648437,293.1499938964844,293.1499938964844,281.25,39009.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752765417098999,1.0,0.0,0.0,3.490126132965088,3.4901492595672607,8.127847763717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.39453125,0.0,1383.9986572265625,1895.4371337890625,0.0,2049.423095703125,0.872001051902771,1.0,0.0,3.0,1.0,0.0
17915100,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.494572103023529,0.3083199858665466,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8982373476028442,0.2494182884693145,0.2361384630203247,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9275331497192384,0.2719187438488006,0.1902121007442474,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8681994080543518,0.2255234718322754,0.213694155216217,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7608230113983154,0.1505019217729568,0.6782151460647583,285.0438232421875,284.95001220703125,299.2752380371094,294.03619384765625,298.35174560546875,297.6116638183594,285.0568542480469,1.0,0.360562115907669,0.8556292653083801,0.8556292653083801,1.0,1.0,-1.9523478746414185,0.867097020149231,1.0852508544921875,0.4217351078987121,0.9445091485977172,0.9445091485977172,0.0,53.17935562133789,76.0,38760.46875,0.0,599.1636962890625,1.0,281.1976013183594,283.7914123535156,297.0150756835937,299.4986572265625,293.1499938964844,293.1499938964844,281.25,33216.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468511462211609,1.0,0.0,0.0,3.5550854206085205,3.555108070373535,8.43321913635009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.37353515625,0.0,1409.828369140625,1895.4371337890625,0.0,1998.271728515625,0.8844029307365417,1.0,0.0,3.0,1.0,0.0
