time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915160,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9990000128746032,0.4988483190536499,0.3183241784572601,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.890720009803772,0.2512964010238647,0.2379070669412613,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.918074905872345,0.2734410464763641,0.1912658214569091,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8611327409744263,0.227189227938652,0.2152712941169738,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7551648616790771,0.1518557071685791,0.6844311356544495,285.0738830566406,284.95001220703125,299.2904052734375,294.0257568359375,298.36181640625,297.616455078125,285.0740051269531,1.0,0.366338849067688,0.8553618788719177,0.8553618788719177,1.0,1.0,-1.9771016836166384,0.8789695501327515,1.0981321334838867,0.4280931055545807,1.0,1.0,0.0,55.64937210083008,79.0,39294.44921875,0.0,626.01025390625,1.0,281.241455078125,283.792236328125,297.014404296875,299.5575866699219,293.1499938964844,293.1499938964844,280.95001220703125,30907.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457380294799805,1.0,0.0,0.0,3.683228731155396,3.683252334594727,9.052128007169812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.99755859375,0.0,1532.003173828125,1895.4371337890625,0.0,1988.6939697265625,0.9093805551528932,1.0,0.0,3.0,1.0,0.0
17915220,297.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.5019336342811584,0.326504498720169,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8852555155754089,0.2529860138893127,0.2396757751703262,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9111483097076416,0.2746998071670532,0.1923025399446487,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8560320734977722,0.2286806255578994,0.21684530377388,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7511536478996277,0.1530596017837524,0.6905425786972046,284.93426513671875,284.95001220703125,299.3053894042969,294.0152282714844,298.36700439453125,297.6127624511719,284.9197998046875,1.0,0.3710622191429138,0.8550944328308105,0.8550944328308105,1.0,1.0,-1.9995321035385127,0.8896983861923218,1.1098337173461914,0.433982789516449,0.9318313598632812,0.9318313598632812,0.0,57.78059768676758,79.0,40563.1328125,0.0,650.5057373046875,1.0,280.9969482421875,283.6106262207031,297.0842590332031,299.80029296875,293.1499938964844,293.1499938964844,280.95001220703125,33415.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756860613822937,1.0,0.0,0.0,3.732917547225952,3.732941865921021,9.29801160509669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.1220703125,0.0,1607.61279296875,1895.4371337890625,0.0,2085.093505859375,0.9205750823020936,1.0,0.0,3.0,1.0,0.0
17915280,297.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.5043821334838867,0.3346163630485534,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8797745108604431,0.2544645071029663,0.2411984354257583,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.90442556142807,0.2756778299808502,0.1930956095457077,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8509453535079956,0.2299735248088836,0.2181910574436187,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7470667958259583,0.1540737003087997,0.6957168579101562,284.906005859375,284.95001220703125,299.3201599121094,294.00469970703125,298.36968994140625,297.6046447753906,284.9092102050781,1.0,0.3756501078605652,0.8548270463943481,0.8548270463943481,1.0,1.0,-2.0198864936828613,0.8994561433792114,1.1204302310943604,0.4392604231834411,0.8988319635391235,0.8988319635391235,0.0,59.889190673828125,82.0,40770.68359375,0.0,673.7752075195312,1.0,280.95733642578125,283.59844970703125,297.07232666015625,299.7738647460937,293.1499938964844,293.1499938964844,280.6499938964844,36636.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640523314476013,1.0,0.0,0.0,3.68683671951294,3.686861276626587,9.069870543498836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.4677734375,0.0,1579.3521728515625,1895.4371337890625,0.0,2148.208984375,0.9136889576911926,1.0,0.0,3.0,1.0,0.0
17915340,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.9990000128746032,0.5065515041351318,0.3425931632518768,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.8745663166046143,0.2559093534946441,0.2426623851060867,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.898283064365387,0.2766074538230896,0.1938274949789047,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8461287617683411,0.2312292009592056,0.2194769382476806,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.7431238889694214,0.1550184190273285,0.7004722356796265,284.807861328125,284.95001220703125,299.33477783203125,293.9941101074219,298.3712463378906,297.5946655273437,284.8041381835937,1.0,0.3800905048847198,0.854559600353241,0.854559600353241,1.0,1.0,-2.0393590927124023,0.9087997674942015,1.1305594444274902,0.4442952871322632,0.8054516911506653,0.8054516911506653,0.0,61.99209213256836,82.0,41570.34765625,0.0,696.7392578125,1.0,280.700927734375,283.4774780273437,297.0877380371094,299.9110107421875,293.1499938964844,293.1499938964844,280.6499938964844,41771.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748808264732361,1.0,0.0,0.0,3.5802106857299805,3.580235242843628,8.552842700737529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.71826171875,0.0,1499.2593994140625,1895.4371337890625,0.0,2244.30224609375,0.8908362984657288,1.0,0.0,3.0,1.0,0.0
17915400,297.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.508653461933136,0.3504224121570587,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8696253299713135,0.2573936283588409,0.2440673410892486,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8924000859260559,0.2775830328464508,0.1945009529590606,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8415660262107849,0.2325141131877899,0.2207030653953552,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7393293976783752,0.1559469103813171,0.7048529386520386,284.8768310546875,284.95001220703125,299.3492431640625,293.9835510253906,298.3723449707031,297.5839233398437,284.8855895996094,1.0,0.384386271238327,0.8542922139167786,0.8542922139167786,1.0,1.0,-2.057991743087769,0.91774719953537,1.1402446031570437,0.449100911617279,0.8123193383216858,0.8123193383216858,0.0,64.0852279663086,85.0,41511.0625,0.0,719.3748168945312,1.0,280.6589660644531,283.5605163574219,297.03631591796875,299.80047607421875,293.1499938964844,293.1499938964844,280.95001220703125,42073.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783871293067932,1.0,0.0,0.0,3.412788152694702,3.412811040878296,7.771627110741974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.28564453125,0.0,1327.416748046875,1895.4371337890625,0.0,2275.67138671875,0.8590520024299622,1.0,0.0,3.0,1.0,0.0
17915460,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.511333167552948,0.3574176430702209,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8657947778701782,0.2592163383960724,0.2456746399402618,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8877125382423401,0.2789762914180755,0.1953600645065307,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8380166888237,0.2341032177209854,0.2221076637506485,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7363721132278442,0.1570789068937301,0.7097060680389404,285.0287475585937,284.95001220703125,299.3636169433594,293.9729919433594,298.3752136230469,297.57647705078125,285.038818359375,1.0,0.3885825872421264,0.8536163568496704,0.8536163568496704,1.0,1.0,-2.076869010925293,0.9267837405204772,1.1500853300094604,0.4539147615432739,0.9130090475082396,0.9130090475082396,0.0,66.04871368408203,85.0,41232.79296875,0.0,742.1373901367188,1.0,280.89581298828125,283.71173095703125,296.94757080078125,299.5849304199219,293.1499938964844,293.1499938964844,280.95001220703125,34175.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715857625007629,1.0,0.0,0.0,3.486648797988892,3.486670970916748,8.111659894893819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.3466796875,0.0,1345.869873046875,1895.4371337890625,0.0,2214.93310546875,0.8700961470603943,1.0,0.0,3.0,1.0,0.0
17915520,297.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.5143111944198608,0.3634380102157593,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8631844520568848,0.2612130045890808,0.2475540190935135,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8843571543693542,0.2805697619915008,0.1964638084173202,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8355793356895447,0.2358516901731491,0.223758190870285,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7343915700912476,0.1583459228277206,0.7154039144515991,285.04571533203125,284.95001220703125,299.3778991699219,293.96246337890625,298.3795166015625,297.5717468261719,285.0449523925781,1.0,0.3927244246006012,0.8529404997825623,0.8529404997825623,1.0,1.0,-2.0965065956115723,0.9361867904663086,1.1603199243545532,0.4589282870292663,0.9558274745941162,0.9558274745941162,0.0,67.8568344116211,88.0,41670.3671875,0.0,765.3824462890625,1.0,280.9408569335937,283.7059020996094,296.9446105957031,299.6357421875,293.1499938964844,293.1499938964844,280.6499938964844,31710.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697123885154724,1.0,0.0,0.0,3.603801965713501,3.603824853897095,8.665929271955974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.658203125,0.0,1450.6844482421875,1895.4371337890625,0.0,2198.28466796875,0.8920342922210693,1.0,0.0,3.0,1.0,0.0
17915580,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.5168440937995911,0.3692904412746429,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8607621192932129,0.2630043625831604,0.2494124770164489,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8811824321746826,0.2818850874900818,0.197534292936325,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8333123326301575,0.2374135255813598,0.225390613079071,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7325860261917114,0.1595019847154617,0.7211483716964722,284.907470703125,284.95001220703125,299.3921203613281,293.9520263671875,298.38299560546875,297.5655822753906,284.8964538574219,1.0,0.3967998027801513,0.8522647023200989,0.8522647023200989,1.0,1.0,-2.1159141063690186,0.9454782605171204,1.1704357862472534,0.4638984203338623,0.8761882185935974,0.8761882185935974,0.0,69.64993286132812,88.0,42796.0546875,0.0,788.7672729492188,1.0,280.698974609375,283.5352478027344,297.00927734375,299.8659362792969,293.1499938964844,293.1499938964844,280.6499938964844,35156.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793894410133362,1.0,0.0,0.0,3.623029947280884,3.623053550720215,8.758649414630781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.2421875,0.0,1497.1036376953125,1895.4371337890625,0.0,2284.66015625,0.8964993953704834,1.0,0.0,3.0,1.0,0.0
17915640,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.5190019607543945,0.375541090965271,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8578530550003052,0.2646254003047943,0.2510372400283813,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8774353861808777,0.2829738259315491,0.198375791311264,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8305900692939758,0.2388147562742233,0.2268082201480865,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7303776741027832,0.1605353206396103,0.7262054085731506,284.90740966796875,284.95001220703125,299.40631103515625,293.941650390625,298.3854064941406,297.5575256347656,284.91217041015625,1.0,0.4007727801799774,0.8515888452529907,0.8515888452529907,1.0,1.0,-2.13416075706482,0.9542137384414672,1.1799468994140625,0.4685639441013336,0.8579607009887695,0.8579607009887695,0.0,71.52568054199219,91.0,42879.796875,0.0,811.8005981445312,1.0,280.6581726074219,283.5499267578125,296.9947204589844,299.8255920410156,293.1499938964844,293.1499938964844,280.95001220703125,38064.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849563956260681,1.0,0.0,0.0,3.540189266204834,3.540212631225586,8.362695211872051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.48583984375,0.0,1429.3787841796875,1895.4371337890625,0.0,2334.7529296875,0.8825145959854126,1.0,0.0,3.0,1.0,0.0
17915700,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.521655261516571,0.3814427554607391,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8553560972213745,0.2665085196495056,0.2527196109294891,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.874135434627533,0.2843796014785766,0.1992632001638412,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8282297849655151,0.2404482513666153,0.2282719314098358,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7284623980522156,0.1617239415645599,0.7313591837882996,285.0530700683594,284.95001220703125,299.4205017089844,293.9313659667969,298.3895568847656,297.55255126953125,285.0627746582031,1.0,0.404670774936676,0.8509129881858826,0.8509129881858826,1.0,1.0,-2.1522819995880127,0.962896764278412,1.1893852949142456,0.4731757938861847,0.9629694819450378,0.9629694819450378,0.0,73.34624481201172,91.0,42521.6875,0.0,834.8778686523438,1.0,280.8990478515625,283.7017517089844,296.9178771972656,299.6275329589844,293.1499938964844,293.1499938964844,280.95001220703125,32860.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780057430267334,1.0,0.0,0.0,3.612345933914185,3.6123688220977774,8.707067991053918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.767578125,0.0,1468.432373046875,1895.4371337890625,0.0,2290.656005859375,0.8966192007064819,1.0,0.0,3.0,1.0,0.0
17915760,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5246496796607971,0.3865127265453338,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8538110256195068,0.2685830593109131,0.2546603977680206,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8718941807746887,0.2860070466995239,0.2003805786371231,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8267377018928528,0.2422550916671753,0.2299669831991195,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7273169755935669,0.1630560606718063,0.7373089790344238,285.0709228515625,284.95001220703125,299.4347229003906,293.9212341308594,298.3952941894531,297.5504455566406,285.07012939453125,1.0,0.4085436463356018,0.8501648306846619,0.8501648306846619,1.0,1.0,-2.171225547790528,0.971970796585083,1.1992546319961548,0.4779983758926391,1.0,1.0,0.0,75.02474212646484,94.0,42948.6171875,0.0,858.5501098632812,1.0,280.94189453125,283.6978454589844,296.9163513183594,299.6849975585937,293.1499938964844,293.1499938964844,280.6499938964844,31359.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795916199684143,1.0,0.0,0.0,3.7263259887695312,3.7263498306274414,9.265203857466986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.18994140625,0.0,1584.304443359375,1895.4371337890625,0.0,2286.47412109375,0.9191103577613832,1.0,0.0,3.0,1.0,0.0
17915820,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.5271651744842529,0.3914791345596313,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8523644208908081,0.270450234413147,0.2565879821777344,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8697481751441956,0.2873570322990417,0.2014728486537933,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8253321647644043,0.2438726425170898,0.2316498011350631,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.726274311542511,0.164274975657463,0.7433221340179443,284.9266357421875,284.95001220703125,299.448974609375,293.9112243652344,298.3998413085937,297.5462646484375,284.9140930175781,1.0,0.4123784601688385,0.8494166731834412,0.8494166731834412,1.0,1.0,-2.1900622844696045,0.980989634990692,1.2090725898742676,0.4828144013881683,0.9343663454055786,0.9343663454055786,0.0,76.6977767944336,94.0,44193.21875,0.0,882.4751586914062,1.0,280.6961669921875,283.51739501953125,296.978271484375,299.9192810058594,293.1499938964844,293.1499938964844,280.6499938964844,33857.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901082634925842,1.0,0.0,0.0,3.765217304229736,3.765242099761963,9.459612897444458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.978515625,0.0,1648.6358642578125,1895.4371337890625,0.0,2381.353271484375,0.9281810522079468,1.0,0.0,3.0,1.0,0.0
17915880,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.5292064547538757,0.3969526290893554,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8503361344337463,0.2721102237701416,0.2582642436027527,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8669347763061523,0.2884369790554046,0.2023220956325531,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8233729600906372,0.2452951073646545,0.2331010401248932,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7247419953346252,0.1653455942869186,0.7485901117324829,284.9032592773437,284.95001220703125,299.4633178710937,293.9013977050781,298.40289306640625,297.53924560546875,284.9061889648437,1.0,0.4161317050457001,0.8486685156822205,0.8486685156822205,1.0,1.0,-2.2077417373657227,0.9894505143165588,1.218291163444519,0.4873318970203399,0.903069019317627,0.903069019317627,0.0,78.47716522216797,97.0,44346.05859375,0.0,906.0564575195312,1.0,280.6571044921875,283.5072326660156,296.9625549316406,299.8836364746094,293.1499938964844,293.1499938964844,280.3500061035156,36867.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963835000991821,1.0,0.0,0.0,3.7162585258483887,3.7162833213806152,9.215207796842152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.21337890625,0.0,1614.7467041015625,1895.4371337890625,0.0,2438.4072265625,0.9204795360565186,1.0,0.0,3.0,1.0,0.0
17915940,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.9990000128746032,0.5310867428779602,0.4024165272712707,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.8483168482780457,0.2737416625022888,0.2598907351493835,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8641269207000732,0.2894743084907532,0.2031190395355224,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.8214008808135986,0.2466843873262405,0.2345000207424163,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.7231728434562683,0.1663791388273239,0.7536188960075378,284.8064270019531,284.95001220703125,299.4777526855469,293.8917541503906,298.4056396484375,297.5317077636719,284.8048400878906,1.0,0.4198135435581207,0.8479203581809998,0.8479203581809998,1.0,1.0,-2.224936485290528,0.9976800084114076,1.2272565364837646,0.4917174577713012,0.809136152267456,0.809136152267456,0.0,80.26252746582031,97.0,45093.9140625,0.0,929.5286865234376,1.0,280.40020751953125,283.39044189453125,296.97540283203125,300.01544189453125,293.1499938964844,293.1499938964844,280.3500061035156,42040.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060314655303955,1.0,0.0,0.0,3.604038000106812,3.604062795639038,8.667064435030625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.0087890625,0.0,1527.2559814453125,1895.4371337890625,0.0,2526.696044921875,0.8963958024978638,1.0,0.0,3.0,1.0,0.0
17916000,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.533030092716217,0.4078637361526489,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8463117480278015,0.2754366993904114,0.2614685595035553,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8613341450691223,0.2905839681625366,0.2038666903972625,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8194187879562378,0.2481239736080169,0.2358480393886566,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7215705513954163,0.1674327254295349,0.7584152817726135,284.8798217773437,284.95001220703125,299.4923095703125,293.88232421875,298.40875244140625,297.52459716796875,284.8866882324219,1.0,0.4234227538108825,0.847172200679779,0.847172200679779,1.0,1.0,-2.241652727127075,1.0056802034378052,1.23597252368927,0.4959740936756134,0.8202800154685974,0.8202800154685974,0.0,82.05191040039062,100.0,45012.30078125,0.0,952.8694458007812,1.0,280.35870361328125,283.47039794921875,296.9261779785156,299.9027404785156,293.1499938964844,293.1499938964844,280.6499938964844,41678.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086502552032471,1.0,0.0,0.0,3.4523329734802246,3.452356100082397,7.952774012665031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.73291015625,0.0,1364.3607177734375,1895.4371337890625,0.0,2550.769287109375,0.8673000335693359,1.0,0.0,3.0,1.0,0.0
17916060,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.5356752276420593,0.4126250445842743,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8450303673744202,0.2774825096130371,0.2632669806480407,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.859353244304657,0.2921160161495209,0.204811230301857,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8181080222129822,0.2498785257339477,0.2373904138803482,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7205513119697571,0.1687137633562088,0.7638230919837952,285.0272216796875,284.95001220703125,299.50701904296875,293.87310791015625,298.4145812988281,297.5223388671875,285.0352478027344,1.0,0.4270060658454895,0.8463237881660461,0.8463237881660461,1.0,1.0,-2.2590129375457764,1.0139851570129397,1.245027780532837,0.5003751516342163,0.918383240699768,0.918383240699768,0.0,83.71337127685547,100.0,44667.5625,0.0,976.6876831054688,1.0,280.5967712402344,283.6191711425781,296.84375,299.687255859375,293.1499938964844,293.1499938964844,280.6499938964844,34246.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017019033432007,1.0,0.0,0.0,3.5209109783172607,3.5209336280822754,8.271864544440177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.5693359375,0.0,1381.5806884765625,1895.4371337890625,0.0,2486.99560546875,0.8776451349258423,1.0,0.0,3.0,1.0,0.0
17916120,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.538646936416626,0.4165963530540466,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8445671796798706,0.2796980440616607,0.2653432786464691,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8582829833030701,0.2938383519649505,0.2059997320175171,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8175785541534424,0.2517891228199005,0.2391840368509292,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7202503085136414,0.1701373308897018,0.7701522707939148,285.0392761230469,284.95001220703125,299.5219116210937,293.8641662597656,298.4220886230469,297.52294921875,285.03857421875,1.0,0.4306050837039947,0.845475435256958,0.845475435256958,1.0,1.0,-2.27746057510376,1.022812843322754,1.254647731781006,0.5050702095031738,0.9562162160873412,0.9562162160873412,0.0,85.23011016845703,103.0,45090.296875,0.0,1001.395751953125,1.0,280.6411437988281,283.61309814453125,296.8440856933594,299.741455078125,293.1499938964844,293.1499938964844,280.3500061035156,32070.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997264862060547,1.0,0.0,0.0,3.627860546112061,3.6278834342956543,8.782020017861214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.205078125,0.0,1479.454345703125,1895.4371337890625,0.0,2468.924560546875,0.8976778984069824,1.0,0.0,3.0,1.0,0.0
17916180,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.5411030650138855,0.4205814301967621,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8440729379653931,0.2816912829875946,0.2673887312412262,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.857166588306427,0.2952671945095062,0.2071462422609329,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8170205354690552,0.2534983456134796,0.240951269865036,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7199620604515076,0.1714439541101455,0.7765334248542786,284.9024353027344,284.95001220703125,299.5369873046875,293.85546875,298.4281616210937,297.5208435058594,284.89373779296875,1.0,0.4341970384120941,0.8446270227432251,0.8446270227432251,1.0,1.0,-2.295870542526245,1.0316169261932373,1.2642537355422974,0.5097797513008118,0.8749961853027344,0.8749961853027344,0.0,86.76472473144531,103.0,46222.40625,0.0,1026.4942626953125,1.0,280.3985290527344,283.44708251953125,296.9073486328125,299.97283935546875,293.1499938964844,293.1499938964844,280.3500061035156,35625.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087244629859924,1.0,0.0,0.0,3.637677431106568,3.6377012729644775,8.829613307170803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.78466796875,0.0,1516.7115478515625,1895.4371337890625,0.0,2551.45166015625,0.900112509727478,1.0,0.0,3.0,1.0,0.0
17916240,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.543182909488678,0.4251004159450531,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8430135846138,0.2835230231285095,0.2691944241523742,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8554109930992126,0.2964842915534973,0.2080625295639038,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8159100413322449,0.2550544142723083,0.2424984127283096,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7191917300224304,0.1726355999708175,0.7822252511978149,284.91070556640625,284.95001220703125,299.55230712890625,293.8470764160156,298.43292236328125,297.5162048339844,284.9148254394531,1.0,0.4377360939979553,0.843778669834137,0.843778669834137,1.0,1.0,-2.313265085220337,1.0399298667907717,1.2733352184295654,0.5142248868942261,0.8625649809837341,0.8625649809837341,0.0,88.41776275634766,106.0,46300.71484375,0.0,1051.34228515625,1.0,280.3580627441406,283.4647827148437,296.8939819335937,299.9317932128906,293.1499938964844,293.1499938964844,280.6499938964844,38010.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135988116264343,1.0,0.0,0.0,3.5588748455047607,3.5588982105255127,8.451206099380215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4169921875,0.0,1448.7972412109375,1895.4371337890625,0.0,2596.373291015625,0.886722207069397,1.0,0.0,3.0,1.0,0.0
17916300,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9990000128746032,0.5458253026008606,0.4293711483478546,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8422009944915771,0.2856315374374389,0.2710722386837005,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8539287447929382,0.2980295419692993,0.2090364396572113,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8150274753570557,0.2568553686141968,0.2441041767597198,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.718609094619751,0.1739948838949203,0.7880700826644897,285.0523376464844,284.95001220703125,299.5679016113281,293.8389892578125,298.4399108886719,297.5152893066406,285.0600891113281,1.0,0.441250205039978,0.8429303169250488,0.8429303169250488,1.0,1.0,-2.3307693004608154,1.048301339149475,1.2824679613113403,0.5186759233474731,0.9658052325248718,0.9658052325248718,0.0,90.02643585205078,106.0,45918.7890625,0.0,1076.4715576171875,1.0,280.5995178222656,283.61212158203125,296.8231811523437,299.736572265625,293.1499938964844,293.1499938964844,280.6499938964844,32913.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086537718772888,1.0,0.0,0.0,3.631126880645752,3.631150007247925,8.797841246632743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.5673828125,0.0,1489.2943115234375,1895.4371337890625,0.0,2550.80126953125,0.900757610797882,1.0,0.0,3.0,1.0,0.0
17916360,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9990000128746032,0.5488068461418152,0.432947427034378,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8420860171318054,0.2879223525524139,0.2732121348381042,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8532195687294006,0.2997817993164062,0.2102390229701995,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8148232698440552,0.2588217556476593,0.2459443658590316,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7186377048492432,0.1754934042692184,0.7947334051132202,285.0649108886719,284.95001220703125,299.5837707519531,293.83123779296875,298.4485168457031,297.51715087890625,285.0640563964844,1.0,0.4447874724864959,0.8419604897499084,0.8419604897499084,1.0,1.0,-2.349294185638428,1.0571516752243042,1.292142391204834,0.5233839154243469,1.0,1.0,0.0,91.5034637451172,109.0,46355.24609375,0.0,1102.534912109375,1.0,280.6420593261719,283.6068115234375,296.8251647949219,299.7987976074219,293.1499938964844,293.1499938964844,280.3500061035156,31568.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808152437210083,1.0,0.0,0.0,3.73870849609375,3.7387325763702393,9.326882377536094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.43359375,0.0,1600.157958984375,1895.4371337890625,0.0,2546.189697265625,0.9220609068870544,1.0,0.0,3.0,1.0,0.0
17916420,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.5512324571609497,0.4365672767162323,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.841920018196106,0.2899837493896484,0.2753247916698456,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8524467945098877,0.3012371361255646,0.2114052325487136,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8145706653594971,0.2605797052383423,0.247760385274887,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7186495661735535,0.1768632978200912,0.801419734954834,284.9208374023437,284.95001220703125,299.59991455078125,293.8238525390625,298.4554748535156,297.5157775878906,284.91033935546875,1.0,0.4483251571655273,0.8409906625747681,0.8409906625747681,1.0,1.0,-2.3677961826324463,1.065983772277832,1.3018125295639038,0.5281087160110474,0.9307408332824708,0.9307408332824708,0.0,93.00487518310548,109.0,47632.03125,0.0,1129.0400390625,1.0,280.3959655761719,283.42950439453125,296.88641357421875,300.036376953125,293.1499938964844,293.1499938964844,280.3500061035156,34202.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180731534957886,1.0,0.0,0.0,3.771287441253662,3.771312475204468,9.490138950241088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.517578125,0.0,1658.442138671875,1895.4371337890625,0.0,2637.727294921875,0.929728627204895,1.0,0.0,3.0,1.0,0.0
17916480,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.5531657338142395,0.4408039152622223,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8411317467689514,0.2918398380279541,0.2771738171577453,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8509801626205444,0.3024314939975738,0.212323248386383,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8137021064758301,0.2621438503265381,0.2493340969085693,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7181170582771301,0.1780840307474136,0.8073160648345947,284.9056396484375,284.95001220703125,299.6164245605469,293.8168029785156,298.46026611328125,297.51031494140625,284.90850830078125,1.0,0.4518106877803802,0.8400208950042725,0.8400208950042725,1.0,1.0,-2.38518500328064,1.0742758512496948,1.3109090328216553,0.5325435400009155,0.9046668410301208,0.9046668410301208,0.0,94.64558410644533,112.0,47785.65625,0.0,1155.22265625,1.0,280.3570556640625,283.4236145019531,296.8727111816406,300.0016784667969,293.1499938964844,293.1499938964844,280.04998779296875,36920.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237526416778564,1.0,0.0,0.0,3.722038745880127,3.7220635414123535,9.243896101907012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.044921875,0.0,1621.825927734375,1895.4371337890625,0.0,2690.369873046875,0.9219049215316772,1.0,0.0,3.0,1.0,0.0
17916540,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9990000128746032,0.5549321174621582,0.4450920820236206,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8402862548828125,0.2936668694019317,0.2789794206619262,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.849452018737793,0.303584337234497,0.2131963670253753,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8127645254135132,0.2636739313602447,0.2508607506752014,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7175056338310242,0.1792730987071991,0.8130007386207581,284.8117980957031,284.95001220703125,299.6332702636719,293.8101806640625,298.4635009765625,297.5016784667969,284.8118896484375,1.0,0.4552545547485351,0.8390510678291321,0.8390510678291321,1.0,1.0,-2.4022178649902344,1.0823971033096311,1.3198208808898926,0.5368757247924805,0.8133850693702698,0.8133850693702698,0.0,96.30335235595705,112.0,48539.01953125,0.0,1181.41162109375,1.0,280.1000366210937,283.3107604980469,296.88726806640625,300.1366882324219,293.1499938964844,293.1499938964844,280.04998779296875,41939.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326789736747742,1.0,0.0,0.0,3.611706733703613,3.6117312908172607,8.703987077751663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.38037109375,0.0,1534.95458984375,1895.4371337890625,0.0,2773.398193359375,0.8981954455375671,1.0,0.0,3.0,1.0,0.0
17916600,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.5568010210990906,0.4494172036647796,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8393916487693787,0.2955708503723144,0.2807391881942749,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.847872793674469,0.3048245310783386,0.2140241861343383,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8117647767066956,0.2652657032012939,0.2523386478424072,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7168290615081787,0.1804975122213363,0.818492591381073,284.8862609863281,284.95001220703125,299.6505432128906,293.803955078125,298.4676818847656,297.49432373046875,284.8916015625,1.0,0.4586531221866607,0.8380812406539917,0.8380812406539917,1.0,1.0,-2.4188950061798096,1.0903468132019043,1.3285483121871948,0.5411053895950317,0.8281459808349609,0.8281459808349609,0.0,97.97441864013672,115.0,48491.34765625,0.0,1207.5762939453125,1.0,280.05859375,283.3852844238281,296.8433837890625,300.0297241210937,293.1499938964844,293.1499938964844,280.3500061035156,41062.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834925651550293,1.0,0.0,0.0,3.480074882507324,3.480098247528076,8.081099736045871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.11669921875,0.0,1388.3238525390625,1895.4371337890625,0.0,2794.3447265625,0.8727544546127319,1.0,0.0,3.0,1.0,0.0
17916660,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.559412956237793,0.4531150758266449,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8390920162200928,0.297830581665039,0.2827280461788177,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8469499945640564,0.3064847886562347,0.2150525450706482,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.811352014541626,0.2671763598918915,0.2540178596973419,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7166646122932434,0.1819532215595245,0.8246394395828247,285.0294189453125,284.95001220703125,299.6681823730469,293.79815673828125,298.4761047363281,297.4943542480469,285.035888671875,1.0,0.4620551764965057,0.8369956016540527,0.8369956016540527,1.0,1.0,-2.436362028121948,1.0986679792404177,1.3376940488815308,0.5455077886581421,0.9251114726066588,0.9251114726066588,0.0,99.51617431640624,115.0,48128.484375,0.0,1234.46484375,1.0,280.2974853515625,283.53106689453125,296.76904296875,299.8196716308594,293.1499938964844,293.1499938964844,280.3500061035156,34103.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282423615455627,1.0,0.0,0.0,3.547561883926392,3.5475845336914062,8.397562965001271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.2333984375,0.0,1408.3709716796875,1895.4371337890625,0.0,2732.089599609375,0.8833287954330444,1.0,0.0,3.0,1.0,0.0
17916720,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.5623499751091003,0.4561091363430023,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8394631147384644,0.3002528846263885,0.2849965393543243,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8467603921890259,0.3083244562149048,0.2163220345973968,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8116139769554138,0.2692371308803558,0.255949854850769,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7171123623847961,0.1835419088602066,0.8317016363143921,285.03778076171875,284.95001220703125,299.686279296875,293.7928161621094,298.4865417480469,297.4977111816406,285.037109375,1.0,0.4655006825923919,0.8359099626541138,0.8359099626541138,1.0,1.0,-2.4550135135650635,1.107557773590088,1.3474557399749756,0.5502249598503113,0.9602515697479248,0.9602515697479248,0.0,100.9183578491211,103.0,48571.9140625,0.0,1262.5382080078125,1.0,280.34136962890625,283.5244445800781,296.7740783691406,299.881103515625,293.1499938964844,293.1499938964844,280.04998779296875,32196.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264866471290588,1.0,0.0,0.0,3.6486995220184326,3.648722887039185,8.883201303433452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.478515625,0.0,1503.2750244140625,1895.4371337890625,0.0,2715.764404296875,0.9024395942687988,1.0,0.0,3.0,1.0,0.0
17916780,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.5650289058685303,0.4544444680213928,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8424454927444458,0.3024170398712158,0.2871648073196411,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8492290377616882,0.3098386228084564,0.2174984812736511,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8144515156745911,0.2710638642311096,0.2577881515026092,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7198091745376587,0.1849842518568039,0.8384916186332703,284.8982849121094,284.95001220703125,299.7048645019531,293.7879638671875,298.4949645996094,297.4974975585937,284.8904724121094,1.0,0.4667257666587829,0.83482426404953,0.83482426404953,1.0,1.0,-2.467414379119873,1.1133809089660645,1.3540334701538086,0.5534772872924805,0.8760766983032227,0.8760766983032227,0.0,100.87608337402344,103.0,49667.5625,0.0,1277.3084716796875,1.0,280.0981140136719,283.3580322265625,296.83740234375,300.115966796875,293.1499938964844,293.1499938964844,280.04998779296875,35844.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350746631622314,1.0,0.0,0.0,3.654103994369507,3.654128074645996,8.909535722523287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.404296875,0.0,1536.5709228515625,1895.4371337890625,0.0,2795.734375,0.9039223194122314,1.0,0.0,3.0,1.0,0.0
17916840,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.5681995749473572,0.4501461982727051,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.84674072265625,0.3044087886810303,0.2890324890613556,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.852982223033905,0.3111346960067749,0.2184033542871475,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8184769153594971,0.2727267146110534,0.2593477070331573,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7235326170921326,0.1863128989934921,0.8443518280982971,284.9053955078125,284.95001220703125,299.7239074707031,293.7835693359375,298.5046081542969,297.4991760253906,284.9084167480469,1.0,0.4668332040309906,0.8337386250495911,0.8337386250495911,1.0,1.0,-2.4745028018951416,1.1166528463363647,1.3578498363494873,0.5552482008934021,0.8616897463798523,0.8616897463798523,0.0,99.95594024658205,106.0,49591.0859375,0.0,1282.03173828125,1.0,280.05792236328125,283.37408447265625,296.8252258300781,300.06890869140625,293.1499938964844,293.1499938964844,280.3500061035156,38239.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392654657363892,1.0,0.0,0.0,3.5718679428100586,3.5718915462493896,8.513028433299041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.40234375,0.0,1464.3629150390625,1895.4371337890625,0.0,2834.85302734375,0.8897036910057068,1.0,0.0,3.0,1.0,0.0
17916900,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.5725908875465393,0.4479599595069885,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8499181866645813,0.306704431772232,0.2910061180591583,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.855588972568512,0.3127818405628204,0.2193908542394638,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.821360170841217,0.2746587097644806,0.2609981000423431,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7262766361236572,0.1878456026315689,0.8505740761756897,285.0411376953125,284.95001220703125,299.74346923828125,293.7797241210937,298.5200500488281,297.5107421875,285.0472412109375,1.0,0.468231588602066,0.8326529264450073,0.8326529264450073,1.0,1.0,-2.484879970550537,1.1215578317642212,1.3633222579956057,0.5576901435852051,0.9584951400756836,0.9584951400756836,0.0,99.70423889160156,106.0,49085.9609375,0.0,1293.6329345703125,1.0,280.2996826171875,283.5181884765625,296.75885009765625,299.8671569824219,293.1499938964844,293.1499938964844,280.3500061035156,33299.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338169455528259,1.0,0.0,0.0,3.635088205337525,3.635111570358277,8.817047500997433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.35546875,0.0,1496.5164794921875,1895.4371337890625,0.0,2784.00537109375,0.9018867015838624,1.0,0.0,3.0,1.0,0.0
17916960,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.57737135887146,0.4462533593177795,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8531034588813782,0.3091858029365539,0.2932717502117157,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8582326173782349,0.3146339654922485,0.2206251770257949,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8242126107215881,0.2767594754695892,0.2629111707210541,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7290316224098206,0.1895302832126617,0.8577948808670044,285.047119140625,284.95001220703125,299.7635803222656,293.7763977050781,298.5374755859375,297.5255432128906,285.0459289550781,1.0,0.4699631035327911,0.8315780758857727,0.8315780758857727,1.0,1.0,-2.4980053901672363,1.1277718544006348,1.370233416557312,0.5609346032142639,0.99570631980896,0.99570631980896,0.0,99.67787170410156,109.0,49471.11328125,0.0,1309.66162109375,1.0,280.3420715332031,283.5103454589844,296.7641906738281,299.9285583496094,293.1499938964844,293.1499938964844,280.04998779296875,31908.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83266681432724,1.0,0.0,0.0,3.734341144561768,3.734365224838257,9.305103958467952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.88525390625,0.0,1597.7225341796875,1895.4371337890625,0.0,2773.28515625,0.9214873313903807,1.0,0.0,3.0,1.0,0.0
