time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917020,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.5815429091453552,0.4453342854976654,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8557897210121155,0.3114188015460968,0.2955087125301361,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8603429198265076,0.3161720335483551,0.2218207269906997,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8265780210494995,0.2786351442337036,0.2647998332977295,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7313989996910095,0.1910807192325592,0.8650829792022705,284.9023132324219,284.95001220703125,299.7842712402344,293.7735900878906,298.5516967773437,297.5340881347656,284.8941650390625,1.0,0.4719811975955963,0.8305032253265381,0.8305032253265381,1.0,1.0,-2.5120503902435303,1.1344223022460938,1.377627968788147,0.5644457340240479,0.9100250601768494,0.9100250601768494,0.0,99.89505767822266,109.0,50679.6328125,0.0,1328.024658203125,1.0,280.0961303710937,283.3372497558594,296.8265075683594,300.1652526855469,293.1499938964844,293.1499938964844,280.04998779296875,35125.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414461612701416,1.0,0.0,0.0,3.751610517501831,3.7516355514526367,9.391366688760172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.1181640625,0.0,1642.4581298828125,1895.4371337890625,0.0,2855.229736328125,0.9256366491317748,1.0,0.0,3.0,1.0,0.0
17917080,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.5852290391921997,0.4456684291362762,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.857447624206543,0.3134719133377075,0.2974857687950134,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8613497018814087,0.3174837827682495,0.2227751910686493,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8279815912246704,0.2803390920162201,0.2664500772953033,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7329323291778564,0.1925051361322403,0.8716335892677307,284.9026794433594,284.95001220703125,299.8055419921875,293.7713928222656,298.5633850097656,297.5373840332031,284.9058837890625,1.0,0.4741911888122558,0.8294283747673035,0.8294283747673035,1.0,1.0,-2.5258266925811768,1.1409403085708618,1.3848865032196045,0.5678855180740356,0.8911570906639099,0.8911570906639099,0.0,100.43726348876952,112.0,50761.64453125,0.0,1347.628662109375,1.0,280.05718994140625,283.3445739746094,296.816162109375,300.12664794921875,293.1499938964844,293.1499938964844,280.3500061035156,37560.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459078669548035,1.0,0.0,0.0,3.6878414154052734,3.687865972518921,9.07481421563716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.7392578125,0.0,1587.477294921875,1895.4371337890625,0.0,2896.958984375,0.9148784875869752,1.0,0.0,3.0,1.0,0.0
17917140,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.5894381999969482,0.4462915658950805,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8589994311332703,0.3158388435840606,0.2995474934577942,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8622551560401917,0.3191590011119842,0.2237965911626815,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8292760848999023,0.282318115234375,0.2681681215763092,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7343623638153076,0.1941190063953399,0.8783824443817139,285.04742431640625,284.95001220703125,299.82745361328125,293.769775390625,298.5779724121094,297.5453186035156,285.0544128417969,1.0,0.476591020822525,0.8283535242080688,0.8283535242080688,1.0,1.0,-2.540449619293213,1.1478720903396606,1.3925775289535522,0.5715155601501465,0.99456787109375,0.99456787109375,0.0,101.08522033691406,112.0,50265.8984375,0.0,1368.9599609375,1.0,280.30242919921875,283.498046875,296.7525939941406,299.929443359375,293.1499938964844,293.1499938964844,280.3500061035156,33277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408445715904236,1.0,0.0,0.0,3.747692108154297,3.747716665267944,9.371758551424136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.98046875,0.0,1623.6773681640625,1895.4371337890625,0.0,2849.607177734375,0.9269564747810364,1.0,0.0,3.0,1.0,0.0
17917200,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.5939626693725586,0.4466017782688141,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8610338568687439,0.3184241950511932,0.3019157946109772,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8636910319328308,0.3210794627666473,0.2250792235136032,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8310052752494812,0.2844949066638946,0.2701593041419983,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7361875176429749,0.1958911269903183,0.8860770463943481,285.0688781738281,284.95001220703125,299.8500061035156,293.7687683105469,298.59442138671875,297.5561828613281,285.06982421875,1.0,0.4792074561119079,0.8272786736488342,0.8272786736488342,1.0,1.0,-2.5568439960479736,1.1556576490402222,1.4011863470077517,0.5756087303161621,1.0,1.0,0.0,101.71292114257812,115.0,50608.19140625,0.0,1392.70458984375,1.0,280.3428649902344,283.5072021484375,296.7597045898437,299.99273681640625,293.1499938964844,293.1499938964844,280.04998779296875,32921.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400031924247742,1.0,0.0,0.0,3.821510553359986,3.82153582572937,9.744586577653536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6005859375,0.0,1708.36669921875,1895.4371337890625,0.0,2841.744873046875,0.9415876865386964,1.0,0.0,3.0,1.0,0.0
17917260,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9990000128746032,0.5978173017501831,0.4474347233772278,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8627000451087952,0.3206948041915893,0.3042522370815277,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8647438287734985,0.3226298689842224,0.2263273000717163,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8323945999145508,0.2863788306713104,0.2721203565597534,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7377237677574158,0.1974427849054336,0.8937178254127502,284.9329528808594,284.95001220703125,299.8731384277344,293.7682800292969,298.6075439453125,297.5605773925781,284.9233703613281,1.0,0.4819835424423218,0.8260882496833801,0.8260882496833801,1.0,1.0,-2.5736894607543945,1.16363525390625,1.410054326057434,0.5798355340957642,0.9570642113685608,0.9570642113685608,0.0,102.49991607666016,115.0,51982.640625,0.0,1418.0062255859375,1.0,280.0943603515625,283.3360900878906,296.82244873046875,300.2359619140625,293.1499938964844,293.1499938964844,280.04998779296875,34410.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84880131483078,1.0,0.0,0.0,3.850894451141357,3.850920200347901,9.8950158644584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.11669921875,0.0,1755.8245849609375,1895.4371337890625,0.0,2924.044677734375,0.9483211636543274,1.0,0.0,3.0,1.0,0.0
17917320,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6008935570716858,0.4497039914131164,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8630668520927429,0.3225783109664917,0.3061877787113189,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8644388318061829,0.3237460553646087,0.2272339314222335,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8325870037078857,0.2878881990909576,0.2737035453319549,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7381470799446106,0.198662593960762,0.8999107480049133,284.91363525390625,284.95001220703125,299.89678955078125,293.7682189941406,298.6167907714844,297.55743408203125,284.915771484375,1.0,0.4848081767559051,0.824897825717926,0.824897825717926,1.0,1.0,-2.589176654815674,1.1709492206573486,1.4182273149490356,0.5837125778198242,0.9317548871040344,0.9317548871040344,0.0,103.62782287597656,118.0,52173.734375,0.0,1443.3123779296875,1.0,280.0565185546875,283.3231201171875,296.8161926269531,300.2103271484375,293.1499938964844,293.1499938964844,279.75,36604.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536719679832458,1.0,0.0,0.0,3.815782308578491,3.815808057785034,9.71539407146338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.71484375,0.0,1730.2744140625,1895.4371337890625,0.0,2969.674560546875,0.9427177906036376,1.0,0.0,3.0,1.0,0.0
17917380,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9990000128746032,0.6034862995147705,0.4527505040168762,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.86276775598526,0.3242885172367096,0.3079398274421692,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8634623885154724,0.3246828317642212,0.2279960662126541,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8321551084518433,0.2892187237739563,0.2750988304615021,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.7379385232925415,0.1996909826993942,0.905183494091034,284.8141784667969,284.95001220703125,299.9209289550781,293.7685852050781,298.6243896484375,297.5509338378906,284.8141784667969,1.0,0.4876532256603241,0.8237074017524719,0.8237074017524719,1.0,1.0,-2.603871583938598,1.1778795719146729,1.4259920120239258,0.5873681902885437,0.8379445672035217,0.8379445672035217,0.0,104.94277954101562,118.0,52994.1875,0.0,1468.6630859375,1.0,279.7975769042969,283.20379638671875,296.8376770019531,300.3575439453125,293.1499938964844,293.1499938964844,279.75,41254.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618059754371643,1.0,0.0,0.0,3.718264579772949,3.718290090560913,9.225158805747924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.919921875,0.0,1650.503662109375,1895.4371337890625,0.0,3045.944091796875,0.9216036200523376,1.0,0.0,3.0,1.0,0.0
17917440,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.6059085130691528,0.4564016461372375,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8619486689567566,0.3259800672531128,0.3095338046550751,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.861968457698822,0.3256199657917022,0.2286365032196045,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8312342762947083,0.2905120849609375,0.2763321697711944,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7372230887413025,0.2006313502788543,0.9096364974975586,284.8818664550781,284.95001220703125,299.945556640625,293.76934814453125,298.6316833496094,297.54345703125,284.8866882324219,1.0,0.4904876351356506,0.8225169777870178,0.8225169777870178,1.0,1.0,-2.617776393890381,1.1844274997711182,1.4333490133285522,0.5908015370368958,0.8479759097099304,0.8479759097099304,0.0,106.40177154541016,121.0,52897.8125,0.0,1493.847900390625,1.0,279.7577209472656,283.2705383300781,296.8033447265625,300.2583923339844,293.1499938964844,293.1499938964844,280.04998779296875,40830.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636305928230286,1.0,0.0,0.0,3.594802141189575,3.594826459884644,8.62269985191233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.07177734375,0.0,1508.2154541015625,1895.4371337890625,0.0,3063.0595703125,0.8975738286972046,1.0,0.0,3.0,1.0,0.0
17917500,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6088765263557434,0.4597561359405517,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8614827990531921,0.3279933333396911,0.3112994432449341,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8608821034431458,0.3269497454166412,0.2294395864009857,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8306220769882202,0.2920832931995392,0.2777042984962463,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7367247939109802,0.2017322331666946,0.9143262505531312,285.0282287597656,284.95001220703125,299.9706115722656,293.7704772949219,298.64239501953125,297.541748046875,285.03369140625,1.0,0.4933489561080932,0.8213265538215637,0.8213265538215637,1.0,1.0,-2.6321754455566406,1.1912168264389038,1.4409587383270264,0.5943347811698914,0.9466512799263,0.9466512799263,0.0,107.80598449707033,121.0,52423.6640625,0.0,1519.70703125,1.0,280.0001525878906,283.4218444824219,296.7393798828125,300.05047607421875,293.1499938964844,293.1499938964844,280.04998779296875,34374.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569186925888062,1.0,0.0,0.0,3.652449607849121,3.652473211288452,8.901470209821127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.38037109375,0.0,1523.7218017578125,1895.4371337890625,0.0,3000.110107421875,0.9067831039428712,1.0,0.0,3.0,1.0,0.0
17917560,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.6119970679283142,0.4626064896583557,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8615614771842957,0.3301234245300293,0.3133159279823303,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8603969216346741,0.3284225165843963,0.2304678410291671,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8305016160011292,0.2937576174736023,0.2792956829071045,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7366402745246887,0.2028988003730774,0.919654369354248,285.0364074707031,284.95001220703125,299.99609375,293.7719421386719,298.6543884277344,297.5420837402344,285.03582763671875,1.0,0.4962706565856933,0.8200128674507141,0.8200128674507141,1.0,1.0,-2.647572755813598,1.1984655857086182,1.4491071701049805,0.5981137752532959,0.981082558631897,0.981082558631897,0.0,109.11626434326172,124.0,52815.71875,0.0,1546.778564453125,1.0,280.04217529296875,283.4185791015625,296.7514343261719,300.1181030273437,293.1499938964844,293.1499938964844,279.75,32695.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550319671630859,1.0,0.0,0.0,3.740056276321411,3.740080356597901,9.333607522421516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.203125,0.0,1610.355224609375,1895.4371337890625,0.0,2982.421875,0.9233723878860474,1.0,0.0,3.0,1.0,0.0
17917620,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6143797039985657,0.4658209979534149,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8613251447677612,0.3319303691387176,0.3152312338352203,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8595923185348511,0.3295207619667053,0.2314111441373825,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8300957083702087,0.2951374650001526,0.2807943224906921,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7362948060035706,0.2038455456495285,0.9246436357498168,284.89923095703125,284.95001220703125,300.0220031738281,293.7737731933594,298.6630554199219,297.5361633300781,284.8931884765625,1.0,0.4992063641548157,0.8186991810798645,0.8186991810798645,1.0,1.0,-2.662668466567993,1.2055569887161257,1.4571114778518677,0.6018359661102295,0.897695779800415,0.897695779800415,0.0,110.52599334716795,124.0,54005.96875,0.0,1574.162353515625,1.0,279.7961730957031,283.2552795410156,296.8173217773437,300.36016845703125,293.1499938964844,293.1499938964844,279.75,35976.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628307580947876,1.0,0.0,0.0,3.742628574371338,3.742653369903565,9.346451292913116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7021484375,0.0,1638.50830078125,1895.4371337890625,0.0,3055.55615234375,0.9241383075714112,1.0,0.0,3.0,1.0,0.0
17917680,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.6162438988685608,0.4698854684829712,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8602918982505798,0.333519846200943,0.3168272376060486,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8579562902450562,0.3303705155849457,0.2320808321237564,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8289595246315002,0.2963081896305084,0.2819983959197998,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7352760434150696,0.2046090066432953,0.9285479187965392,284.910400390625,284.95001220703125,300.0482788085937,293.77593994140625,298.6695556640625,297.5258483886719,284.9132995605469,1.0,0.5020893812179565,0.8173854351043701,0.8173854351043701,1.0,1.0,-2.676415205001831,1.2119930982589722,1.4644219875335691,0.6051979660987854,0.8874056339263916,0.8874056339263916,0.0,112.13384246826172,127.0,54064.359375,0.0,1600.8223876953125,1.0,279.7572326660156,283.2698059082031,296.8122863769531,300.324462890625,293.1499938964844,293.1499938964844,280.04998779296875,37799.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664692044258118,1.0,0.0,0.0,3.676407814025879,3.6764323711395264,9.018631885737704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.85302734375,0.0,1576.3056640625,1895.4371337890625,0.0,3089.6884765625,0.9126647710800172,1.0,0.0,3.0,1.0,0.0
17917740,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.6185943484306335,0.4738315939903259,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8593905568122864,0.3353850245475769,0.318472683429718,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8564736843109131,0.3315463960170746,0.2327971011400222,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8279326558113098,0.2977147400379181,0.2832339406013489,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7343185544013977,0.2055122852325439,0.9324061274528505,285.04888916015625,284.95001220703125,300.0749206542969,293.7784118652344,298.6790771484375,297.52069091796875,285.0543212890625,1.0,0.5049501657485962,0.8160717487335205,0.8160717487335205,1.0,1.0,-2.690114498138428,1.2184096574783323,1.4717048406600952,0.6085096001625061,0.9886767864227296,0.9886767864227296,0.0,113.71719360351562,127.0,53546.91796875,0.0,1627.5535888671875,1.0,280.002197265625,283.41680908203125,296.7576904296875,300.134033203125,293.1499938964844,293.1499938964844,280.04998779296875,33335.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612945079803467,1.0,0.0,0.0,3.738144397735596,3.738168716430664,9.324068059868296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.83349609375,0.0,1613.0423583984375,1895.4371337890625,0.0,3041.146240234375,0.9248195290565492,1.0,0.0,3.0,1.0,0.0
17917800,297.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.6211798787117004,0.4771652519702911,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8590900301933289,0.3374020159244537,0.3203724920749664,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8556374311447144,0.332899808883667,0.2337348610162735,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8274495005607605,0.2992556393146515,0.2846910953521728,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7338297367095947,0.2065101861953735,0.9369432330131532,285.0601806640625,284.95001220703125,300.1019287109375,293.7811584472656,298.6903381347656,297.5185546875,285.060302734375,1.0,0.5078399181365967,0.8147580623626709,0.8147580623626709,1.0,1.0,-2.7047324180603027,1.225265383720398,1.4794671535491943,0.6120580434799194,1.0,1.0,0.0,115.1715316772461,130.0,53883.4921875,0.0,1655.2655029296875,1.0,280.0428161621094,283.4183044433594,296.7702941894531,300.2044372558594,293.1499938964844,293.1499938964844,279.75,32815.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603848218917847,1.0,0.0,0.0,3.8152644634246826,3.815289497375488,9.712757673696617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.3974609375,0.0,1700.0140380859375,1895.4371337890625,0.0,3032.6142578125,0.9401093125343324,1.0,0.0,3.0,1.0,0.0
17917860,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9990000128746032,0.6230872869491577,0.4807023108005523,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8586121201515198,0.3391229212284088,0.3222012221813202,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8546221256256104,0.3339087069034576,0.2346112728118896,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8268053531646729,0.3005278706550598,0.2860831320285797,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7331996560096741,0.2073141932487487,0.9412646889686584,284.9197692871094,284.95001220703125,300.1292724609375,293.7841796875,298.6986999511719,297.5108947753906,284.91143798828125,1.0,0.5107232332229614,0.8133622407913208,0.8133622407913208,1.0,1.0,-2.719101667404175,1.231977105140686,1.4871245622634888,0.6155520677566528,0.9432331323623656,0.9432331323623656,0.0,116.68592071533205,130.0,55208.5390625,0.0,1683.1614990234375,1.0,279.7945251464844,283.2468566894531,296.8337097167969,300.44952392578125,293.1499938964844,293.1499938964844,279.75,34807.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685917258262634,1.0,0.0,0.0,3.837785243988037,3.837810754776001,9.827761004999047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.5166015625,0.0,1742.9163818359375,1895.4371337890625,0.0,3109.60009765625,0.9453434944152832,1.0,0.0,3.0,1.0,0.0
17917920,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6243947744369507,0.4850335717201233,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8573959469795227,0.3405852615833282,0.3237026631832123,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.852836549282074,0.3346189558506012,0.2352062761783599,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.825480580329895,0.3015550076961517,0.2871748208999634,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.731951892375946,0.2079155445098877,0.944513976573944,284.9085388183594,284.95001220703125,300.15692138671875,293.7874755859375,298.7044677734375,297.4982604980469,284.9107360839844,1.0,0.5135329961776733,0.8119664192199707,0.8119664192199707,1.0,1.0,-2.7320446968078613,1.2379939556121826,1.4940507411956787,0.6186695694923401,0.9205181002616882,0.9205181002616882,0.0,118.38760375976562,133.0,55311.57421875,0.0,1710.08984375,1.0,279.756591796875,283.2411193847656,296.8291015625,300.4193115234375,293.1499938964844,293.1499938964844,279.45001220703125,37013.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727196455001831,1.0,0.0,0.0,3.792083978652954,3.792109489440918,9.59509293352312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.6123046875,0.0,1704.94580078125,1895.4371337890625,0.0,3148.320556640625,0.9377231597900392,1.0,0.0,3.0,1.0,0.0
17917980,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9990000128746032,0.6254153251647949,0.4895085394382477,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8560507893562317,0.3419717252254486,0.3251248300075531,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8509244322776794,0.3352460265159607,0.235735073685646,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8240236639976501,0.3025014996528625,0.288182646036148,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.730557918548584,0.2084314674139022,0.9473491311073304,284.8153991699219,284.95001220703125,300.1848449707031,293.791015625,298.70977783203125,297.48455810546875,284.81707763671875,1.0,0.5162805914878845,0.8105705380439758,0.8105705380439758,1.0,1.0,-2.7443864345550537,1.2437180280685425,1.5006682872772217,0.6216144561767578,0.829635500907898,0.829635500907898,0.0,120.1220474243164,133.0,56018.375,0.0,1736.507568359375,1.0,279.4982604980469,283.1304626464844,296.8514099121094,300.5624389648437,293.1499938964844,293.1499938964844,279.45001220703125,41793.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798635601997375,1.0,0.0,0.0,3.683654308319092,3.683679819107056,9.054219844983892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.9130859375,0.0,1614.6798095703125,1895.4371337890625,0.0,3215.3017578125,0.9143335223197936,1.0,0.0,3.0,1.0,0.0
17918040,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.6264971494674683,0.4940978288650512,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8545990586280823,0.3434277474880218,0.3264693021774292,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8489100933074951,0.3359571695327759,0.2362005114555359,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8224537372589111,0.3034974038600921,0.2891092002391815,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7290370464324951,0.2089538872241974,0.9497851729393004,284.8868408203125,284.95001220703125,300.2130432128906,293.7947692871094,298.71600341796875,297.4722595214844,284.8905639648437,1.0,0.5189591646194458,0.8091747164726257,0.8091747164726257,1.0,1.0,-2.756117582321167,1.2491455078125,1.506972074508667,0.6243823766708374,0.8442265391349792,0.8442265391349792,0.0,121.88104248046876,136.0,55893.78515625,0.0,1762.3388671875,1.0,279.4579467773437,283.1968688964844,296.821044921875,300.4626159667969,293.1499938964844,293.1499938964844,279.75,40662.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809279799461365,1.0,0.0,0.0,3.5698390007019043,3.5698630809783936,8.503359936185007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.62939453125,0.0,1479.921875,1895.4371337890625,0.0,3225.276611328125,0.8919177055358887,1.0,0.0,3.0,1.0,0.0
17918100,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6282804012298584,0.4980599880218506,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.853714108467102,0.3452423214912414,0.3280405700206756,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8474977016448975,0.3370824456214905,0.2368617951869964,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8213961720466614,0.3048083782196045,0.2902289628982544,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7279495000839233,0.2096920907497406,0.9527764916419984,285.0254211425781,284.95001220703125,300.2414855957031,293.7987060546875,298.72625732421875,297.467041015625,285.0295104980469,1.0,0.5216266512870789,0.8077788949012756,0.8077788949012756,1.0,1.0,-2.768500328063965,1.2548878192901611,1.5136125087738037,0.6272910833358765,0.9383326768875122,0.9383326768875122,0.0,123.49132537841795,136.0,55383.2421875,0.0,1788.6612548828125,1.0,279.6995544433594,283.34149169921875,296.7643127441406,300.2577209472656,293.1499938964844,293.1499938964844,279.75,34360.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741126656532288,1.0,0.0,0.0,3.6269593238830566,3.6269826889038086,8.777657853897836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9912109375,0.0,1495.49658203125,1895.4371337890625,0.0,3161.38525390625,0.9010049104690552,1.0,0.0,3.0,1.0,0.0
17918160,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.6302950382232666,0.5013379454612732,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8534473776817322,0.3471820950508117,0.3298820555210113,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8467376828193665,0.3383489549160003,0.2377530634403228,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8209120035171509,0.3062340021133423,0.2915887236595154,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7273732423782349,0.210527092218399,0.956588625907898,285.0271911621094,284.95001220703125,300.2701416015625,293.8028564453125,298.7380676269531,297.464599609375,285.02642822265625,1.0,0.5243266224861145,0.8063410520553589,0.8063410520553589,1.0,1.0,-2.781938314437866,1.261124849319458,1.5208134651184082,0.6304720640182495,0.9661487936973572,0.9661487936973572,0.0,124.94847106933594,139.0,55745.5625,0.0,1816.0906982421875,1.0,279.7419738769531,283.3348999023437,296.7801818847656,300.32861328125,293.1499938964844,293.1499938964844,279.45001220703125,32879.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872093915939331,1.0,0.0,0.0,3.709721565246582,3.7097456455230713,9.182816711472696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8857421875,0.0,1576.90478515625,1895.4371337890625,0.0,3142.4521484375,0.916622519493103,1.0,0.0,3.0,1.0,0.0
17918220,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6316041946411133,0.5048454999923706,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.852977454662323,0.3488056063652038,0.3316267132759094,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.845768392086029,0.3392478227615356,0.2385592311620712,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8202418684959412,0.3073761463165283,0.2928638160228729,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7266492247581482,0.2111683785915374,0.9601792097091676,284.8932800292969,284.95001220703125,300.29901123046875,293.80718994140625,298.7467956542969,297.4564514160156,284.8887634277344,1.0,0.5270166993141174,0.8049031496047974,0.8049031496047974,1.0,1.0,-2.7950689792633057,1.2672008275985718,1.527868151664734,0.6335973143577576,0.8818207383155823,0.8818207383155823,0.0,126.4735336303711,139.0,56866.87109375,0.0,1843.6048583984373,1.0,279.4969482421875,283.1777648925781,296.8456115722656,300.5693664550781,293.1499938964844,293.1499938964844,279.45001220703125,36522.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879243016242981,1.0,0.0,0.0,3.701054334640503,3.7010788917541504,9.139957910520024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.79296875,0.0,1594.6759033203125,1895.4371337890625,0.0,3209.486083984375,0.9150541424751282,1.0,0.0,3.0,1.0,0.0
17918280,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.6324995160102844,0.509037435054779,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8518950939178467,0.3502531051635742,0.3330722153186798,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8441617488861084,0.3399404883384704,0.2391078323125839,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8189934492111206,0.308348536491394,0.2938659489154815,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7254120111465454,0.2116696238517761,0.9628315567970276,284.9130554199219,284.95001220703125,300.3280944824219,293.8116760253906,298.7537841796875,297.4449157714844,284.9156188964844,1.0,0.5296366214752197,0.8034652471542358,0.8034652471542358,1.0,1.0,-2.806896924972534,1.27264404296875,1.5342528820037842,0.6363727450370789,0.8773093819618225,0.8773093819618225,0.0,128.1663055419922,142.0,56878.0703125,0.0,1870.1170654296875,1.0,279.45751953125,283.1981811523437,296.8420104980469,300.5304870605469,293.1499938964844,293.1499938964844,279.75,37944.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882210910320282,1.0,0.0,0.0,3.632397174835205,3.6324212551116943,8.803997957329557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.61669921875,0.0,1528.15478515625,1895.4371337890625,0.0,3237.296875,0.903069257736206,1.0,0.0,3.0,1.0,0.0
17918340,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9990000128746032,0.6339710354804993,0.5129758715629578,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8510327339172363,0.3519971370697021,0.3345991373062134,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8427867293357849,0.3409696817398071,0.2397231608629226,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8179370760917664,0.3095746636390686,0.2949285209178924,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7243247628211975,0.212336465716362,0.9655974507331848,285.0439453125,284.95001220703125,300.3573303222656,293.8162841796875,298.7640686035156,297.4391784667969,285.0480041503906,1.0,0.5322282910346985,0.8020274043083191,0.8020274043083191,1.0,1.0,-2.8188042640686035,1.2781274318695068,1.5406767129898071,0.6391292214393616,0.9735721945762634,0.9735721945762634,0.0,129.79518127441406,142.0,56356.6640625,0.0,1896.6531982421875,1.0,279.7012023925781,283.3373107910156,296.7929077148437,300.3431091308594,293.1499938964844,293.1499938964844,279.75,33324.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769363760948181,1.0,0.0,0.0,3.6964340209960938,3.696458101272583,9.117152899307256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.8154296875,0.0,1565.16943359375,1895.4371337890625,0.0,3187.863037109375,0.9154281616210938,1.0,0.0,3.0,1.0,0.0
17918400,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.6356734037399292,0.5162815451622009,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8507272601127625,0.3538767099380493,0.3363809585571289,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8419950008392334,0.3421511352062225,0.2405527532100677,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8174003958702087,0.3109211325645447,0.296212762594223,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7236925363540649,0.213097870349884,0.9690922498703004,285.04400634765625,284.95001220703125,300.3866882324219,293.8210144042969,298.7759704589844,297.43634033203125,285.0428161621094,1.0,0.5348451137542725,0.8005895018577576,0.8005895018577576,1.0,1.0,-2.831658363342285,1.2840605974197388,1.5475977659225464,0.6421312689781189,1.0,1.0,0.0,131.27674865722656,130.0,56738.921875,0.0,1924.1907958984373,1.0,279.7425231933594,283.3285522460937,296.8087158203125,300.4191589355469,293.1499938964844,293.1499938964844,279.45001220703125,32341.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759574294090271,1.0,0.0,0.0,3.7836227416992174,3.783647298812866,9.552321671435493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2431640625,0.0,1658.5966796875,1895.4371337890625,0.0,3178.6845703125,0.9327711462974548,1.0,0.0,3.0,1.0,0.0
17918460,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.636926531791687,0.5151532292366028,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8526573777198792,0.3554146587848663,0.3380061984062195,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8433564901351929,0.3429415225982666,0.2412543445825576,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8189535140991211,0.3119593560695648,0.2973504364490509,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7248701453208923,0.2136417478322982,0.9720516204833984,284.8965148925781,284.95001220703125,300.41619873046875,293.82586669921875,298.7851867675781,297.42901611328125,284.8896179199219,1.0,0.535270094871521,0.7990726232528687,0.7990726232528687,1.0,1.0,-2.8380422592163086,1.286811113357544,1.5512312650680542,0.643635630607605,0.9156463742256165,0.9156463742256165,0.0,131.1774139404297,130.0,57898.0390625,0.0,1933.8970947265625,1.0,279.4952087402344,283.1562805175781,296.8717041015625,300.6625366210937,293.1499938964844,293.1499938964844,279.45001220703125,35512.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837109208106995,1.0,0.0,0.0,3.7922112941741934,3.792236566543579,9.595736401024624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7216796875,0.0,1693.42333984375,1895.4371337890625,0.0,3251.346923828125,0.9350756406784058,1.0,0.0,3.0,1.0,0.0
17918520,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.6384950876235962,0.5117225646972656,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8555383086204529,0.3567260205745697,0.3392561376094818,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8455812931060791,0.3434703350067138,0.2416412085294723,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8213544487953186,0.3127814829349518,0.2981418967247009,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7267661094665527,0.2140147536993026,0.9737656116485596,284.8946838378906,284.95001220703125,300.44580078125,293.830810546875,298.79473876953125,297.42236328125,284.8966064453125,1.0,0.534604549407959,0.7975557446479797,0.7975557446479797,1.0,1.0,-2.8389060497283936,1.2869185209274292,1.5519874095916748,0.6435951590538025,0.8934831023216248,0.8934831023216248,0.0,130.1671905517578,133.0,57745.12890625,0.0,1930.3851318359373,1.0,279.4569091796875,283.1610717773437,296.8653869628906,300.6164245605469,293.1499938964844,293.1499938964844,279.75,37909.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869567513465881,1.0,0.0,0.0,3.7240898609161377,3.724114894866944,9.254086990040378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.69873046875,0.0,1631.7471923828125,1895.4371337890625,0.0,3281.736083984375,0.9231273531913756,1.0,0.0,3.0,1.0,0.0
17918580,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.6412574052810669,0.5104811787605286,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8573298454284668,0.3583721220493316,0.3406057059764862,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8467566967010498,0.344374269247055,0.2421061098575592,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8227252960205078,0.3138904273509979,0.2990119159221649,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7277618646621704,0.2145875245332718,0.9757219552993774,285.029052734375,284.95001220703125,300.4755249023437,293.8358154296875,298.80975341796875,297.42535400390625,285.0334167480469,1.0,0.5352150201797485,0.7960388660430908,0.7960388660430908,1.0,1.0,-2.84297776222229,1.288615345954895,1.5543625354766846,0.6441619396209717,0.9862824082374572,0.9862824082374572,0.0,129.93182373046875,133.0,57009.41015625,0.0,1935.7760009765625,1.0,279.7030944824219,283.3082275390625,296.81170654296875,300.4098205566406,293.1499938964844,293.1499938964844,279.75,33892.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813479542732239,1.0,0.0,0.0,3.7706456184387207,3.7706704139709473,9.48690797031304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.279296875,0.0,1655.290283203125,1895.4371337890625,0.0,3229.2119140625,0.9324254393577576,1.0,0.0,3.0,1.0,0.0
17918640,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.6443575620651245,0.5096741914749146,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.859150230884552,0.3602034151554107,0.3422721326351166,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8479992151260376,0.3454844653606415,0.242833063006401,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8241136074066162,0.3151642084121704,0.3001597821712494,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7287932634353638,0.2152973264455795,0.9786642789840698,285.0336303710937,284.95001220703125,300.5052795410156,293.8409118652344,298.8266296386719,297.4317626953125,285.0331115722656,1.0,0.536148190498352,0.7945219874382019,0.7945219874382019,1.0,1.0,-2.849797010421753,1.2916094064712524,1.558187484741211,0.6455348134040833,1.0,1.0,0.0,129.937255859375,136.0,57234.0390625,0.0,1946.7606201171875,1.0,279.7430419921875,283.3062744140625,296.8243103027344,300.4722900390625,293.1499938964844,293.1499938964844,279.45001220703125,33238.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797528147697449,1.0,0.0,0.0,3.839641094207764,3.839666366577149,9.837268635237706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.3505859375,0.0,1732.8333740234375,1895.4371337890625,0.0,3214.26416015625,0.9459203481674194,1.0,0.0,3.0,1.0,0.0
17918700,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.646715521812439,0.5097012519836426,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8604663610458374,0.3617342710494995,0.343885064125061,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8487438559532166,0.3462488651275635,0.2435110956430435,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8250396847724915,0.3161700069904327,0.3012616038322449,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7294431924819946,0.2158312648534774,0.981551229953766,284.8920593261719,284.95001220703125,300.5350952148437,293.84600830078125,298.84002685546875,297.4317626953125,284.8856506347656,1.0,0.5373462438583374,0.793005108833313,0.793005108833313,1.0,1.0,-2.857377290725708,1.294956922531128,1.56242036819458,0.6471362709999084,0.924433171749115,0.924433171749115,0.0,130.22618103027344,136.0,58407.66796875,0.0,1960.40087890625,1.0,279.494140625,283.1389465332031,296.885498046875,300.70849609375,293.1499938964844,293.1499938964844,279.45001220703125,35914.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867443203926086,1.0,0.0,0.0,3.842053651809693,3.8420796394348153,9.849635489445063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.203125,0.0,1756.847412109375,1895.4371337890625,0.0,3279.747802734375,0.9466971755027772,1.0,0.0,3.0,1.0,0.0
17918760,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.64849454164505,0.5110297203063965,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8608047366142273,0.3630558550357818,0.3451925218105316,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8485003709793091,0.3467690348625183,0.2439277172088623,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8250738382339478,0.3169765472412109,0.3020869791507721,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7293094396591187,0.2162077575922012,0.983523964881897,284.89599609375,284.95001220703125,300.5649108886719,293.8511657714844,298.8507080078125,297.4266967773437,284.8985595703125,1.0,0.5387000441551208,0.7916435599327087,0.7916435599327087,1.0,1.0,-2.8644094467163086,1.298065185546875,1.566344141960144,0.6486222147941589,0.9055472016334534,0.9055472016334534,0.0,130.88919067382812,139.0,58348.79296875,0.0,1975.041015625,1.0,279.45660400390625,283.147705078125,296.8807067871094,300.6649169921875,293.1499938964844,293.1499938964844,279.1499938964844,37966.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895322680473328,1.0,0.0,0.0,3.775700569152832,3.775726079940796,9.512361884844722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.0,0.0,1692.783447265625,1895.4371337890625,0.0,3305.833251953125,0.9348050355911256,1.0,0.0,3.0,1.0,0.0
17918820,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.9990000128746032,0.6499766111373901,0.5128777027130127,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8608312606811523,0.364338219165802,0.3464731276035309,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8479527235031128,0.347242534160614,0.2443175315856933,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8248172998428345,0.3177365362644195,0.302876353263855,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7289040088653564,0.21653413772583,0.98530113697052,284.81365966796875,284.95001220703125,300.5947570800781,293.8562927246094,298.8605651855469,297.420166015625,284.8173522949219,1.0,0.5401945114135742,0.7902819514274597,0.7902819514274597,1.0,1.0,-2.87172269821167,1.301308035850525,1.5704145431518557,0.6501705050468445,0.818753182888031,0.818753182888031,0.0,131.72190856933594,139.0,58872.1875,0.0,1991.036865234375,1.0,279.1988830566406,283.0505676269531,296.9033508300781,300.79864501953125,293.1499938964844,293.1499938964844,279.1499938964844,42810.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952686190605164,1.0,0.0,0.0,3.6478307247161865,3.6478559970855713,8.87897158463602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.7431640625,0.0,1581.6866455078125,1895.4371337890625,0.0,3359.442138671875,0.9072184562683104,1.0,0.0,3.0,1.0,0.0
