time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918880,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6515323519706726,0.5151771306991577,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8605779409408569,0.3657349646091461,0.347716212272644,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8471342325210571,0.3478420078754425,0.2446740120649337,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8243007063865662,0.318585604429245,0.3036220669746399,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7282535433769226,0.2169033885002136,0.9868564009666444,284.8893737792969,284.95001220703125,300.62457275390625,293.8614501953125,298.87115478515625,297.41485595703125,284.89215087890625,1.0,0.5417951345443726,0.7889204025268555,0.7889204025268555,1.0,1.0,-2.8791728019714355,1.304614543914795,1.5745583772659302,0.651738166809082,0.8376129865646362,0.8376129865646362,0.0,132.69972229003906,142.0,58708.35546875,0.0,2008.044677734375,1.0,279.1581726074219,283.117431640625,296.8766174316406,300.696044921875,293.1499938964844,293.1499938964844,279.45001220703125,40747.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952910304069519,1.0,0.0,0.0,3.5417284965515137,3.541752338409424,8.36996889574948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.4853515625,0.0,1450.4852294921875,1895.4371337890625,0.0,3359.6513671875,0.8857439160346985,1.0,0.0,3.0,1.0,0.0
17918940,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6536948084831238,0.5171900391578674,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8606857061386108,0.3674865961074829,0.34920734167099,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8466988205909729,0.3488385081291199,0.2452354729175567,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8241075873374939,0.319744348526001,0.304578959941864,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7278790473937988,0.2174891382455825,0.9890614151954652,285.02154541015625,284.95001220703125,300.65435791015625,293.8665771484375,298.8850402832031,297.41552734375,285.0243835449219,1.0,0.543535053730011,0.7875587940216064,0.7875587940216064,1.0,1.0,-2.8878562450408936,1.3085132837295532,1.5793429613113403,0.6536014080047607,0.9275195598602296,0.9275195598602296,0.0,133.6390838623047,142.0,58150.640625,0.0,2026.98291015625,1.0,279.3988342285156,283.2569274902344,296.8264465332031,300.4924621582031,293.1499938964844,293.1499938964844,279.45001220703125,34463.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881827592849731,1.0,0.0,0.0,3.596409797668457,3.59643292427063,8.63041407228593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.166015625,0.0,1463.0291748046875,1895.4371337890625,0.0,3293.208740234375,0.8942279815673828,1.0,0.0,3.0,1.0,0.0
17919000,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6559682488441467,0.5188685059547424,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8611894845962524,0.3693413138389587,0.3509621918201446,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8466806411743164,0.3499486148357391,0.246014803647995,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8242769837379456,0.3209988176822662,0.3057692945003509,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7278367280960083,0.2181606441736221,0.9920841455459596,285.0175170898437,284.95001220703125,300.68408203125,293.87164306640625,298.89971923828125,297.417724609375,285.0166931152344,1.0,0.5454311370849609,0.7861972451210022,0.7861972451210022,1.0,1.0,-2.897981643676758,1.313097357749939,1.5848844051361084,0.6558473110198975,0.948843240737915,0.948843240737915,0.0,134.53456115722656,145.0,58465.5859375,0.0,2048.20654296875,1.0,279.4417419433594,283.2475891113281,296.8453063964844,300.5649719238281,293.1499938964844,293.1499938964844,279.1499938964844,33159.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859289288520813,1.0,0.0,0.0,3.672964572906494,3.672988414764404,9.00174711659929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.294921875,0.0,1537.478515625,1895.4371337890625,0.0,3272.115478515625,0.9085057377815248,1.0,0.0,3.0,1.0,0.0
17919060,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.6574527621269226,0.5210797786712646,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8613074421882629,0.3708646893501282,0.3526041209697723,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8462801575660706,0.350682646036148,0.2466977089643478,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8241024613380432,0.3219605386257171,0.3068634867668152,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7275097370147705,0.2186341732740402,0.9948619604110718,284.8885803222656,284.95001220703125,300.7137451171875,293.8766784667969,298.9106140136719,297.4132385253906,284.8856506347656,1.0,0.5474169254302979,0.7847115397453308,0.7847115397453308,1.0,1.0,-2.908089399337769,1.3176337480545044,1.5904557704925537,0.658090353012085,0.8648443818092346,0.8648443818092346,0.0,135.59893798828125,145.0,59485.203125,0.0,2070.369140625,1.0,279.1978759765625,283.09832763671875,296.9093017578125,300.80181884765625,293.1499938964844,293.1499938964844,279.1499938964844,37169.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924006819725037,1.0,0.0,0.0,3.650946140289306,3.650970458984375,8.894143661564158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.5205078125,0.0,1542.9759521484375,1895.4371337890625,0.0,3332.651123046875,0.9041774868965148,1.0,0.0,3.0,1.0,0.0
17919120,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.658530056476593,0.5241714715957642,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8607128858566284,0.3722419738769531,0.3539550900459289,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.845161497592926,0.3512448966503143,0.2471343427896499,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8232796788215637,0.3227798342704773,0.3076953589916229,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7266070246696472,0.2189875543117523,0.9967482686042786,284.9163818359375,284.95001220703125,300.7433166503906,293.8816223144531,298.9196472167969,297.4053649902344,284.9184265136719,1.0,0.5494177341461182,0.7832257747650146,0.7832257747650146,1.0,1.0,-2.917222261428833,1.3216943740844729,1.5955277681350708,0.6600666046142578,0.866226851940155,0.866226851940155,0.0,136.90325927734375,148.0,59452.88671875,0.0,2092.21875,1.0,279.15789794921875,283.1240539550781,296.9058837890625,300.7582397460937,293.1499938964844,293.1499938964844,279.45001220703125,38067.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947138786315918,1.0,0.0,0.0,3.5816004276275635,3.5816240310668945,8.559483717363037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.431640625,0.0,1473.57470703125,1895.4371337890625,0.0,3354.26171875,0.891958475112915,1.0,0.0,3.0,1.0,0.0
17919180,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.6601214408874512,0.5271574258804321,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8602649569511414,0.3739222288131714,0.3554099500179291,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8441972136497498,0.3521402478218078,0.2476520240306854,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8225809335708618,0.3238553702831268,0.3086062669754028,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7257960438728333,0.2195072025060653,0.998811662197113,285.0390319824219,284.95001220703125,300.7727355957031,293.8865051269531,298.9315490722656,297.4027099609375,285.0418701171875,1.0,0.5514663457870483,0.7817400693893433,0.7817400693893433,1.0,1.0,-2.926754951477051,1.3259475231170654,1.6008073091506958,0.6621081829071045,0.9570584297180176,0.9570584297180176,0.0,138.19476318359375,148.0,58930.5,0.0,2114.811279296875,1.0,279.4000244140625,283.2550964355469,296.8606262207031,300.5723876953125,293.1499938964844,293.1499938964844,279.45001220703125,33323.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893693089485168,1.0,0.0,0.0,3.6473231315612793,3.6473467350006095,8.876500032783952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.984375,0.0,1510.181396484375,1895.4371337890625,0.0,3304.308837890625,0.9043975472450256,1.0,0.0,3.0,1.0,0.0
17919240,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6618413925170898,0.5297023057937622,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8602546453475952,0.3757146000862121,0.35711270570755,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8436847925186157,0.3531592190265655,0.248372346162796,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8222784996032715,0.3250302672386169,0.3097307085990906,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.725334644317627,0.2201057076454162,1.00157368183136,285.031982421875,284.95001220703125,300.80206298828125,293.8912658691406,298.94439697265625,297.4020080566406,285.030517578125,1.0,0.5536012649536133,0.7802543640136719,0.7802543640136719,1.0,1.0,-2.93739652633667,1.330724835395813,1.606671690940857,0.6644388437271118,0.9819734692573548,0.9819734692573548,0.0,139.39739990234375,151.0,59297.9609375,0.0,2138.99072265625,1.0,279.442138671875,283.2418212890625,296.8775634765625,300.6495361328125,293.1499938964844,293.1499938964844,279.1499938964844,32407.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883247375488281,1.0,0.0,0.0,3.7323191165924072,3.732343435287476,9.295031304645818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.298828125,0.0,1599.212158203125,1895.4371337890625,0.0,3294.537353515625,0.921298623085022,1.0,0.0,3.0,1.0,0.0
17919300,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.6627474427223206,0.5326441526412964,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8599434494972229,0.377163678407669,0.3587019741535187,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8428756594657898,0.3537928462028503,0.2489974200725555,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8217054605484009,0.3259011805057525,0.3107560575008392,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7246445417404175,0.2204933911561966,1.0040472745895386,284.8915100097656,284.95001220703125,300.8312072753906,293.8959350585937,298.9534606933594,297.3946533203125,284.8869934082031,1.0,0.5557678937911987,0.7787686586380005,0.7787686586380005,1.0,1.0,-2.9478020668029785,1.3353744745254517,1.6124277114868164,0.6667364835739136,0.8934021592140198,0.8934021592140198,0.0,140.72369384765625,151.0,60446.09375,0.0,2163.54052734375,1.0,279.1963806152344,283.07916259765625,296.93817138671875,300.89080810546875,293.1499938964844,293.1499938964844,279.1499938964844,36095.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956142067909241,1.0,0.0,0.0,3.729537010192871,3.7295618057250977,9.28117856346944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.55859375,0.0,1624.20263671875,1895.4371337890625,0.0,3362.6689453125,0.9212153553962708,1.0,0.0,3.0,1.0,0.0
17919360,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.6631909012794495,0.5363911390304565,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8589643239974976,0.3784380853176117,0.3599769175052643,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8413950204849243,0.354224681854248,0.2493595480918884,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8205177187919617,0.3266032338142395,0.3114978373050689,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.723401665687561,0.2207383513450622,1.005538821220398,284.9071655273437,284.95001220703125,300.86016845703125,293.90045166015625,298.96044921875,297.38360595703125,284.9093933105469,1.0,0.5578954815864563,0.777174174785614,0.777174174785614,1.0,1.0,-2.956959724426269,1.3393938541412354,1.6175658702850342,0.6686750650405884,0.8849053978919983,0.8849053978919983,0.0,142.263671875,154.0,60416.23046875,0.0,2187.156494140625,1.0,279.1573181152344,283.0953063964844,296.9320373535156,300.8470764160156,293.1499938964844,293.1499938964844,279.45001220703125,37754.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985564708709717,1.0,0.0,0.0,3.6651668548583984,3.665191173553467,8.963564823716297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.1572265625,0.0,1563.2930908203125,1895.4371337890625,0.0,3390.12451171875,0.9101123213768004,1.0,0.0,3.0,1.0,0.0
17919420,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.6642339825630188,0.5399288535118103,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8581876754760742,0.3800479769706726,0.3613545000553131,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8401209712028503,0.3550238609313965,0.2498014867305755,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8195014595985413,0.3275874853134155,0.3123153150081634,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7222864031791687,0.2211637794971466,1.0071749687194824,285.035888671875,284.95001220703125,300.8889465332031,293.9048156738281,298.970703125,297.378662109375,285.03924560546875,1.0,0.5600267052650452,0.7755797505378723,0.7755797505378723,1.0,1.0,-2.966346263885498,1.3435215950012207,1.622824788093567,0.670626699924469,0.9777095317840576,0.9777095317840576,0.0,143.75277709960938,154.0,59820.26953125,0.0,2211.05224609375,1.0,279.40191650390625,283.23370361328125,296.8834228515625,300.6534423828125,293.1499938964844,293.1499938964844,279.45001220703125,33479.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935070037841797,1.0,0.0,0.0,3.724011659622192,3.7240359783172607,9.25369818105537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.962890625,0.0,1597.84033203125,1895.4371337890625,0.0,3342.989013671875,0.9216198325157166,1.0,0.0,3.0,1.0,0.0
17919480,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.665501058101654,0.5428601503372192,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8579546809196472,0.3818070292472839,0.363015741109848,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.839401125907898,0.3559885025024414,0.2504748702049255,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8189806342124939,0.3287038803100586,0.3133761286735534,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7216059565544128,0.2216911315917968,1.009596824645996,285.0335998535156,284.95001220703125,300.9175109863281,293.90899658203125,298.9823913574219,297.3765869140625,285.03240966796875,1.0,0.5622156858444214,0.7739853262901306,0.7739853262901306,1.0,1.0,-2.9768612384796143,1.3481810092926023,1.6286802291870115,0.6728693842887878,1.0,1.0,0.0,145.0996856689453,142.0,60157.4609375,0.0,2236.35205078125,1.0,279.4427185058594,283.2250061035156,296.8974914550781,300.7259216308594,293.1499938964844,293.1499938964844,279.1499938964844,32660.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925643563270569,1.0,0.0,0.0,3.803298711776733,3.80332350730896,9.651929531173664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.9853515625,0.0,1684.466796875,1895.4371337890625,0.0,3334.180908203125,0.9374066591262816,1.0,0.0,3.0,1.0,0.0
17919540,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.6662737727165222,0.5414695143699646,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8598442673683167,0.3832104206085205,0.3645175695419311,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8406578898429871,0.3565599918365478,0.251022458076477,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8203902244567871,0.3295062780380249,0.3142910003662109,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7226080298423767,0.2220004796981811,1.0114898681640625,284.8876953125,284.95001220703125,300.9458312988281,293.9130249023437,298.9910583496094,297.3696594238281,284.8819274902344,1.0,0.5622596740722656,0.7723909020423889,0.7723909020423889,1.0,1.0,-2.981048583984375,1.3497521877288818,1.6312963962554932,0.6736905574798584,0.9125741124153136,0.9125741124153136,0.0,144.8252410888672,142.0,61275.80859375,0.0,2242.3359375,1.0,279.1948547363281,283.05621337890625,296.9554748535156,300.96417236328125,293.1499938964844,293.1499938964844,279.1499938964844,35955.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899772584438324,1.0,0.0,0.0,3.8034398555755615,3.803465366363525,9.652646895119688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.7919921875,0.0,1710.3236083984375,1895.4371337890625,0.0,3401.464111328125,0.9378536939620972,1.0,0.0,3.0,1.0,0.0
17919600,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.6673641800880432,0.5378856062889099,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8626086711883545,0.3844054341316223,0.3656411170959472,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8426775336265564,0.3568945229053497,0.2512611150741577,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8225612044334412,0.3301109969615936,0.314862459897995,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7242528796195984,0.2221538573503494,1.012162208557129,284.8917541503906,284.95001220703125,300.9739074707031,293.9168395996094,298.99981689453125,297.3633117675781,284.89361572265625,1.0,0.5612578988075256,0.7707964181900024,0.7707964181900024,1.0,1.0,-2.979881525039673,1.348772406578064,1.6311089992523191,0.6730155348777771,0.8927168846130371,0.8927168846130371,0.0,143.6348114013672,145.0,61058.31640625,0.0,2234.219970703125,1.0,279.1568298339844,283.06549072265625,296.9469299316406,300.9101867675781,293.1499938964844,293.1499938964844,279.45001220703125,38144.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024834036827089,1.0,0.0,0.0,3.7317068576812735,3.73173189163208,9.291981086789748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.9853515625,0.0,1642.3914794921875,1895.4371337890625,0.0,3426.722412109375,0.9250365495681764,1.0,0.0,3.0,1.0,0.0
17919660,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.6696670055389404,0.5364964008331299,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8643295764923096,0.3859686851501465,0.3668941855430603,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.843727171421051,0.3576270043849945,0.2515978515148163,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8237733840942383,0.3310269117355346,0.3155371248722076,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.725055456161499,0.2225220650434494,1.013159990310669,285.0234069824219,284.95001220703125,301.0016784667969,293.9204406738281,299.0138854980469,297.3665771484375,285.02691650390625,1.0,0.5615593791007996,0.7692417502403259,0.7692417502403259,1.0,1.0,-2.982117891311645,1.3494770526885986,1.6326409578323364,0.6729900240898132,0.9826932549476624,0.9826932549476624,0.0,143.26785278320312,145.0,60264.76171875,0.0,2236.313232421875,1.0,279.4032287597656,283.2103576660156,296.8948974609375,300.6993103027344,293.1499938964844,293.1499938964844,279.45001220703125,34090.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968797326087952,1.0,0.0,0.0,3.775566339492798,3.775591373443604,9.511686016594468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.7783203125,0.0,1662.627197265625,1895.4371337890625,0.0,3374.4814453125,0.9336267113685608,1.0,0.0,3.0,1.0,0.0
17919720,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6722742915153503,0.5355693101882935,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8660702705383301,0.3877127468585968,0.3684805035591125,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8448351621627808,0.3585567772388458,0.2522020041942596,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8249989748001099,0.3321035802364349,0.3165007531642914,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7258899807929993,0.2230242639780044,1.0151742696762085,285.0229797363281,284.95001220703125,301.0291748046875,293.923828125,299.029541015625,297.373046875,285.0220031738281,1.0,0.5622060894966125,0.7676870822906494,0.7676870822906494,1.0,1.0,-2.987212657928467,1.351523756980896,1.6356887817382812,0.6738013029098511,1.0,1.0,0.0,143.16729736328125,148.0,60468.33203125,0.0,2244.812744140625,1.0,279.4430847167969,283.205078125,296.9066162109375,300.76025390625,293.1499938964844,293.1499938964844,279.1499938964844,33308.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952808380126953,1.0,0.0,0.0,3.842921257019043,3.842946767807007,9.85408405540511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.8046875,0.0,1737.3818359375,1895.4371337890625,0.0,3359.55615234375,0.9467518925666808,1.0,0.0,3.0,1.0,0.0
17919780,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6740732789039612,0.5355441570281982,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8672719597816467,0.3891280591487884,0.369996964931488,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8454290628433228,0.3591220378875732,0.2527472078800201,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8257448673248291,0.332893967628479,0.3174074292182922,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7263275384902954,0.2233413904905319,1.0171068906784058,284.8822937011719,284.95001220703125,301.0563659667969,293.9269714355469,299.0412902832031,297.3726806640625,284.8772888183594,1.0,0.5631304383277893,0.7661324143409729,0.7661324143409729,1.0,1.0,-2.9930741786956787,1.3539223670959473,1.639151692390442,0.6748449206352234,0.9147708415985109,0.9147708415985109,0.0,143.386474609375,148.0,61572.890625,0.0,2256.328369140625,1.0,279.19415283203125,283.0416259765625,296.9631042480469,300.99127197265625,293.1499938964844,293.1499938964844,279.1499938964844,36445.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018171429634094,1.0,0.0,0.0,3.834529399871826,3.834555149078369,9.81109337772068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.02734375,0.0,1751.82373046875,1895.4371337890625,0.0,3420.51708984375,0.9452195763587952,1.0,0.0,3.0,1.0,0.0
17919840,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6753259897232056,0.5368290543556213,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8675207495689392,0.3903586566448211,0.3712031245231628,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.845089852809906,0.3594739735126495,0.2530347108840942,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8256397843360901,0.3335085213184356,0.3180387020111084,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7260187268257141,0.2235197722911834,1.0181457996368408,284.89453125,284.95001220703125,301.08319091796875,293.9298400878906,299.05035400390625,297.3676147460937,284.89697265625,1.0,0.5642184019088745,0.7645777463912964,0.7645777463912964,1.0,1.0,-2.9984219074249268,1.3560678958892822,1.6423540115356443,0.6757497191429138,0.9000148177146912,0.9000148177146912,0.0,144.00242614746094,151.0,61447.15625,0.0,2268.99755859375,1.0,279.1566162109375,283.05670166015625,296.9552307128906,300.9387512207031,293.1499938964844,293.1499938964844,279.45001220703125,38236.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041197299957277,1.0,0.0,0.0,3.763182640075684,3.763208150863648,9.449392450733284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.2470703125,0.0,1680.0281982421875,1895.4371337890625,0.0,3441.955078125,0.9322593212127686,1.0,0.0,3.0,1.0,0.0
17919900,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.6771445274353027,0.5383164286613464,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.867749810218811,0.3919555842876434,0.3725256025791168,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8447433710098267,0.360218733549118,0.2534091770648956,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8255090117454529,0.3344294726848602,0.3187573850154876,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7256737351417542,0.2238982021808624,1.0193992853164673,285.0307922363281,284.95001220703125,301.1096496582031,293.9324645996094,299.0624084472656,297.36822509765625,285.0346069335937,1.0,0.5654802322387695,0.7630230188369751,0.7630230188369751,1.0,1.0,-3.0046167373657227,1.3586193323135376,1.645997405052185,0.6768285036087036,0.9949524402618408,0.9949524402618408,0.0,144.7155303955078,151.0,60709.3671875,0.0,2283.724853515625,1.0,279.4039611816406,283.2046813964844,296.9054260253906,300.7344055175781,293.1499938964844,293.1499938964844,279.45001220703125,34082.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898526132106781,1.0,0.0,0.0,3.8094167709350586,3.8094420433044434,9.683006965133243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.1103515625,0.0,1702.8890380859375,1895.4371337890625,0.0,3389.841796875,0.9412121176719666,1.0,0.0,3.0,1.0,0.0
17919960,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.679165244102478,0.5394908785820007,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8683940768241882,0.3937315940856933,0.3741673529148102,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.844825029373169,0.361158937215805,0.2540391385555267,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8257471323013306,0.3355090320110321,0.3197494149208069,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7256587743759155,0.224400520324707,1.0215554237365725,285.0383605957031,284.95001220703125,301.1357421875,293.9347839355469,299.07568359375,297.3713684082031,285.0383605957031,1.0,0.5669475197792053,0.7614916563034058,0.7614916563034058,1.0,1.0,-3.0125410556793213,1.3619952201843262,1.650545954704285,0.6783600449562073,1.0,1.0,0.0,145.3992462158203,154.0,60901.875,0.0,2301.467529296875,1.0,279.4432678222656,283.2076416015625,296.9179382324219,300.797607421875,293.1499938964844,293.1499938964844,279.1499938964844,33704.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970807790756226,1.0,0.0,0.0,3.866716146469116,3.866741895675659,9.976491810448351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2373046875,0.0,1769.7080078125,1895.4371337890625,0.0,3376.358154296875,0.9523463845252992,1.0,0.0,3.0,1.0,0.0
17920020,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.680375874042511,0.5411995053291321,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8686937093734741,0.3951811790466308,0.3757392466068268,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8445805311203003,0.3617413640022278,0.2546120285987854,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8256852030754089,0.3363063037395477,0.3206847012042999,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7253965139389038,0.2247159481048584,1.023594617843628,284.89898681640625,284.95001220703125,301.16143798828125,293.936767578125,299.0850830078125,297.3678894042969,284.8929748535156,1.0,0.5685502290725708,0.7599602341651917,0.7599602341651917,1.0,1.0,-3.0207505226135254,1.36549174785614,1.6552587747573853,0.679997444152832,0.934119462966919,0.934119462966919,0.0,146.2697296142578,154.0,62125.7421875,0.0,2320.76904296875,1.0,279.1936340332031,283.0419006347656,296.9739685058594,301.0337219238281,293.1499938964844,293.1499938964844,279.1499938964844,35913.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037453532218932,1.0,0.0,0.0,3.8701021671295166,3.8701283931732178,9.993972298616427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.2490234375,0.0,1791.4205322265625,1895.4371337890625,0.0,3438.47119140625,0.9531905055046082,1.0,0.0,3.0,1.0,0.0
17920080,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6809661388397217,0.5439623594284058,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.868167519569397,0.3963996469974518,0.3769746124744415,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.843527615070343,0.3620621562004089,0.2549090683460235,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.824889063835144,0.3368881940841675,0.3213230967521667,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7244836091995239,0.2248613536357879,1.0246484279632568,284.90106201171875,284.95001220703125,301.1867370605469,293.9384765625,299.0914611816406,297.35919189453125,284.9031982421875,1.0,0.5701931118965149,0.7584288120269775,0.7584288120269775,1.0,1.0,-3.027949333190918,1.368496060371399,1.659453272819519,0.6813708543777466,0.916131317615509,0.916131317615509,0.0,147.442626953125,157.0,62070.09765625,0.0,2339.888427734375,1.0,279.1564025878906,283.0472717285156,296.96661376953125,300.9879150390625,293.1499938964844,293.1499938964844,278.8500061035156,37763.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064157605171204,1.0,0.0,0.0,3.810749292373657,3.8107752799987793,9.689782700661451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.373046875,0.0,1733.2462158203125,1895.4371337890625,0.0,3463.31103515625,0.942514419555664,1.0,0.0,3.0,1.0,0.0
17920140,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.6812385320663452,0.5470234751701355,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8674574494361877,0.3975649774074554,0.3781697452068329,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8422995209693909,0.3623209297657013,0.2551678419113159,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8239201903343201,0.3374112248420715,0.3219128251075744,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.7233970761299133,0.2249464690685272,1.0254496335983276,284.81744384765625,284.95001220703125,301.2115783691406,293.9398193359375,299.0968933105469,297.3492126464844,284.82110595703125,1.0,0.5718790292739868,0.7568974494934082,0.7568974494934082,1.0,1.0,-3.0350494384765625,1.371446967124939,1.663602590560913,0.68270343542099,0.8295376896858215,0.8295376896858215,0.0,148.71304321289062,157.0,62604.55859375,0.0,2359.416015625,1.0,278.89794921875,282.9482116699219,296.98492431640625,301.11981201171875,293.1499938964844,293.1499938964844,278.8500061035156,42431.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119333624839784,1.0,0.0,0.0,3.689531326293945,3.689556837081909,9.083133818421628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.4921875,0.0,1626.23974609375,1895.4371337890625,0.0,3514.537353515625,0.9163344502449036,1.0,0.0,3.0,1.0,0.0
17920200,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.6816133260726929,0.5503330826759338,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8665896058082581,0.398854911327362,0.3793192505836487,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8409231305122375,0.3627093732357025,0.2553868293762207,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8228018879890442,0.3380284309387207,0.3224513232707977,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7221575379371643,0.2250758111476898,1.0259968042373655,284.88922119140625,284.95001220703125,301.2359313964844,293.9408264160156,299.1030578613281,297.34088134765625,284.8918151855469,1.0,0.5735880136489868,0.7553660273551941,0.7553660273551941,1.0,1.0,-3.0419771671295166,1.3743098974227903,1.667667269706726,0.6839714646339417,0.8465093970298767,0.8465093970298767,0.0,150.0631103515625,160.0,62400.328125,0.0,2379.124267578125,1.0,278.8578491210937,283.0108642578125,296.95587158203125,301.01251220703125,293.1499938964844,293.1499938964844,279.1499938964844,40572.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120205640792848,1.0,0.0,0.0,3.588721513748169,3.5887458324432373,8.593553957325639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.56640625,0.0,1499.6956787109375,1895.4371337890625,0.0,3515.34619140625,0.8958545923233032,1.0,0.0,3.0,1.0,0.0
17920260,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6826672554016113,0.5531619191169739,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8661828637123108,0.4005284011363983,0.3807328939437866,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.840008556842804,0.3635113835334778,0.255815178155899,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.822088897228241,0.3389736711978912,0.3232091069221496,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7212641835212708,0.2254308313131332,1.0272023677825928,285.0199890136719,284.95001220703125,301.25982666015625,293.94146728515625,299.11260986328125,297.33917236328125,285.0221862792969,1.0,0.5753717422485352,0.7537243366241455,0.7537243366241455,1.0,1.0,-3.0499491691589355,1.3776363134384155,1.67231285572052,0.685446560382843,0.9356579780578612,0.9356579780578612,0.0,151.30303955078125,160.0,61773.5234375,0.0,2400.27490234375,1.0,279.0999450683594,283.1501770019531,296.9043884277344,300.80181884765625,293.1499938964844,293.1499938964844,279.1499938964844,34565.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053757190704346,1.0,0.0,0.0,3.639789342880249,3.639813184738159,8.839868428367481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.24609375,0.0,1511.1383056640625,1895.4371337890625,0.0,3453.640380859375,0.9038678407669068,1.0,0.0,3.0,1.0,0.0
17920320,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6838605999946594,0.555496871471405,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8662474155426025,0.4023043811321258,0.3824254274368286,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8395678997039795,0.3644267320632934,0.2564672529697418,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8218013048171997,0.3400154113769531,0.3242098689079284,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.72076016664505,0.225873127579689,1.0292450189590454,285.0145568847656,284.95001220703125,301.2832336425781,293.9417419433594,299.1229248046875,297.3392944335937,285.0137023925781,1.0,0.5772607922554016,0.7520825862884521,0.7520825862884521,1.0,1.0,-3.059231996536255,1.3815733194351196,1.6776586771011353,0.6872631311416626,0.95514714717865,0.95514714717865,0.0,152.43948364257812,148.0,62045.078125,0.0,2423.423828125,1.0,279.1420593261719,283.1414489746094,296.9183044433594,300.8685607910156,293.1499938964844,293.1499938964844,278.8500061035156,33412.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034364819526672,1.0,0.0,0.0,3.70917010307312,3.70919418334961,9.180087090499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.724609375,0.0,1580.327392578125,1895.4371337890625,0.0,3435.595703125,0.9168212413787842,1.0,0.0,3.0,1.0,0.0
17920380,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.6845343708992004,0.5536742210388184,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8683339357376099,0.4037047028541565,0.3839248418807983,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8409563899040222,0.3649366199970245,0.2569694221019745,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8233013153076172,0.3407330513000488,0.325041264295578,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7218285799026489,0.2260985821485519,1.0307230949401855,284.88238525390625,284.95001220703125,301.3061218261719,293.94158935546875,299.1298828125,297.334228515625,284.87957763671875,1.0,0.5770490169525146,0.7504408955574036,0.7504408955574036,1.0,1.0,-3.062244176864624,1.3824609518051147,1.6797831058502195,0.6876906752586365,0.8672549724578857,0.8672549724578857,0.0,151.97169494628906,148.0,62955.4296875,0.0,2426.578125,1.0,278.89715576171875,282.9908752441406,296.97320556640625,301.0956420898437,293.1499938964844,293.1499938964844,278.8500061035156,37499.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909621238708496,1.0,0.0,0.0,3.680978298187256,3.6810028553009033,9.041069120030444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.7861328125,0.0,1579.219970703125,1895.4371337890625,0.0,3493.08837890625,0.9110910296440125,1.0,0.0,3.0,1.0,0.0
17920440,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6856324076652527,0.5496979355812073,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8713028430938721,0.4049535095691681,0.3850641846656799,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8430971503257751,0.3652726709842682,0.2571826577186584,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8255512714385986,0.3413046002388,0.3255504071712494,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7235324382781982,0.2262094169855117,1.0310827493667605,284.9066162109375,284.95001220703125,301.3284606933594,293.9410705566406,299.1371459960937,297.33038330078125,284.907958984375,1.0,0.5758373737335205,0.748799204826355,0.748799204826355,1.0,1.0,-3.0601422786712646,1.3809235095977783,1.6792186498641968,0.6866860389709473,0.8638728857040405,0.8638728857040405,0.0,150.58958435058594,151.0,62682.6796875,0.0,2415.4453125,1.0,278.857666015625,283.0154724121094,296.9619140625,301.0314025878906,293.1499938964844,293.1499938964844,279.1499938964844,38570.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114623069763184,1.0,0.0,0.0,3.6022825241088867,3.602306604385376,8.658623187329795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1259765625,0.0,1499.709228515625,1895.4371337890625,0.0,3510.16943359375,0.8968097567558289,1.0,0.0,3.0,1.0,0.0
17920500,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6878622770309448,0.5479450821876526,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.873227059841156,0.4065499901771545,0.3863579630851745,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8442929983139038,0.3659729063510895,0.2575096786022186,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8268699049949646,0.3421661853790283,0.3261837065219879,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7244195342063904,0.2265225201845169,1.0318562984466553,285.02471923828125,284.95001220703125,301.3502197265625,293.9400939941406,299.1490783691406,297.335205078125,285.02655029296875,1.0,0.5759633779525757,0.7471575140953064,0.7471575140953064,1.0,1.0,-3.061659336090088,1.3811529874801636,1.680506467819214,0.6863681077957153,0.9479087591171264,0.9479087591171264,0.0,150.06895446777344,151.0,61954.0078125,0.0,2415.562255859375,1.0,279.1003112792969,283.14556884765625,296.9110412597656,300.8233947753906,293.1499938964844,293.1499938964844,279.1499938964844,33910.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058052897453308,1.0,0.0,0.0,3.6551902294158936,3.655214071273804,8.914834097595303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.6455078125,0.0,1523.2978515625,1895.4371337890625,0.0,3457.635009765625,0.9065622687339784,1.0,0.0,3.0,1.0,0.0
17920560,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6902509331703186,0.5468225479125977,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8750408887863159,0.4082649350166321,0.3879421949386596,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8454218506813049,0.3667991757392883,0.2580631375312805,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8280913829803467,0.3431335091590881,0.3270663321018219,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7252423167228699,0.2269307374954223,1.033519983291626,285.0130615234375,284.95001220703125,301.3714294433594,293.9386901855469,299.1617736816406,297.3418884277344,285.0115966796875,1.0,0.5764509439468384,0.7455779910087585,0.7455779910087585,1.0,1.0,-3.0659375190734863,1.382687211036682,1.6832503080368042,0.6868810057640076,0.96391761302948,0.96391761302948,0.0,149.8726806640625,154.0,62159.7109375,0.0,2422.5068359375,1.0,279.1421813964844,283.1317749023437,296.9206848144531,300.88330078125,293.1499938964844,293.1499938964844,278.8500061035156,33136.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904289960861206,1.0,0.0,0.0,3.725846767425537,3.7258710861206055,9.26282098134834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.84375,0.0,1597.3299560546875,1895.4371337890625,0.0,3443.539306640625,0.9202972054481506,1.0,0.0,3.0,1.0,0.0
17920620,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.6917769312858582,0.5467292070388794,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8762150406837463,0.4096265733242035,0.3894155621528625,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8459522128105164,0.3672435283660888,0.2585269808769226,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8287575244903564,0.3437971770763397,0.3278582692146301,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7256003022193909,0.2271421700716018,1.0349918603897097,284.87860107421875,284.95001220703125,301.3920288085937,293.9367980957031,299.1702575683594,297.3414001464844,284.8758850097656,1.0,0.5772228837013245,0.7439984679222107,0.7439984679222107,1.0,1.0,-3.070876359939575,1.3845208883285522,1.6863553524017334,0.6875975131988525,0.87335205078125,0.87335205078125,0.0,150.0400390625,154.0,63099.109375,0.0,2432.604248046875,1.0,278.8967590332031,282.9791564941406,296.9711303710937,301.1040344238281,293.1499938964844,293.1499938964844,278.8500061035156,37292.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106037020683287,1.0,0.0,0.0,3.6997263431549072,3.699750900268554,9.133399885286052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.017578125,0.0,1598.9990234375,1895.4371337890625,0.0,3502.20556640625,0.9151763319969176,1.0,0.0,3.0,1.0,0.0
17920680,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.6928520202636719,0.5479198694229126,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8764670491218567,0.4108606874942779,0.3905949294567108,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8455995917320251,0.3675380945205688,0.2587515413761139,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8286160230636597,0.3443344831466675,0.3283916413784027,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7252498865127563,0.2272493988275528,1.0356285572052002,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.17645263671875,297.33721923828125,284.9075012207031,1.0,0.5781686902046204,0.7424189448356628,0.7424189448356628,1.0,1.0,-3.075401782989502,1.3861496448516846,1.6892520189285278,0.6881957650184631,0.8708093762397766,0.8708093762397766,0.0,150.6074981689453,157.0,62927.96875,0.0,2444.055419921875,1.0,278.8575134277344,283.0049743652344,296.9573669433594,301.0399475097656,293.1499938964844,293.1499938964844,279.1499938964844,38370.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125971794128418,1.0,0.0,0.0,3.624927043914795,3.624951124191284,8.767823942434916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.0986328125,0.0,1523.0672607421875,1895.4371337890625,0.0,3520.690673828125,0.9017218947410583,1.0,0.0,3.0,1.0,0.0
