time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920740,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.6944349408149719,0.5492786765098572,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8767375349998474,0.412453293800354,0.391920268535614,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8452770709991455,0.3682063817977905,0.259082943201065,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8284826874732971,0.3451666831970215,0.3290354609489441,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7248942852020264,0.2275480479001999,1.036554932594299,285.0272827148437,284.95001220703125,301.43133544921875,293.9316711425781,299.1852722167969,297.3382568359375,285.0294494628906,1.0,0.5793023705482483,0.740839421749115,0.740839421749115,1.0,1.0,-3.0809109210968018,1.388244867324829,1.692665934562683,0.6890041828155518,0.9576780200004578,0.9576780200004578,0.0,151.2686309814453,157.0,62261.9296875,0.0,2457.88330078125,1.0,279.1009216308594,283.13726806640625,296.9053955078125,300.8353576660156,293.1499938964844,293.1499938964844,279.1499938964844,33772.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072511792182922,1.0,0.0,0.0,3.681027412414551,3.681051254272461,9.0413107045606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.041015625,0.0,1551.1571044921875,1895.4371337890625,0.0,3471.076171875,0.9122065901756288,1.0,0.0,3.0,1.0,0.0
17920800,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6960906386375427,0.5504326224327087,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8773339986801147,0.414169579744339,0.3935320973396301,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8452881574630737,0.3690080046653747,0.2596379518508911,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8286342620849609,0.3461086452007293,0.3299210369586944,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7247952222824097,0.2279352098703384,1.038274884223938,285.0182189941406,284.95001220703125,301.45001220703125,293.9283447265625,299.1945495605469,297.3407287597656,285.0168151855469,1.0,0.580643355846405,0.7392598986625671,0.7392598986625671,1.0,1.0,-3.088033437728882,1.3910962343215942,1.6969372034072876,0.6902293562889099,0.9768195748329164,0.9768195748329164,0.0,151.9307098388672,160.0,62520.09375,0.0,2474.80859375,1.0,279.14239501953125,283.1250915527344,296.9136657714844,300.89776611328125,293.1499938964844,293.1499938964844,278.8500061035156,32981.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060977697372437,1.0,0.0,0.0,3.753942251205444,3.7539665699005127,9.40304346386256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.791015625,0.0,1628.6859130859375,1895.4371337890625,0.0,3460.35498046875,0.9265418648719788,1.0,0.0,3.0,1.0,0.0
17920860,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6968615651130676,0.5522282719612122,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.877493143081665,0.4155219793319702,0.3950270116329193,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8448915481567383,0.3694217801094055,0.260101318359375,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8284116387367249,0.346740186214447,0.3307110965251922,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7243820428848267,0.2281158864498138,1.0397489070892334,284.88140869140625,284.95001220703125,301.46795654296875,293.92449951171875,299.1994934082031,297.3360290527344,284.878173828125,1.0,0.5821131467819214,0.7376313209533691,0.7376313209533691,1.0,1.0,-3.0952699184417725,1.3939670324325562,1.7013028860092163,0.6914995908737183,0.8861433267593384,0.8861433267593384,0.0,152.81155395507812,160.0,63549.953125,0.0,2493.173095703125,1.0,278.8960876464844,282.9686279296875,296.9623413085937,301.12213134765625,293.1499938964844,293.1499938964844,278.8500061035156,36871.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912773072719574,1.0,0.0,0.0,3.73618745803833,3.736212491989136,9.314308044849896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.375,0.0,1637.8616943359375,1895.4371337890625,0.0,3522.321044921875,0.9231722354888916,1.0,0.0,3.0,1.0,0.0
17920920,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6971663236618042,0.5550096035003662,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8768861293792725,0.4167259931564331,0.3962073922157287,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8437607884407043,0.3696657717227936,0.2603125274181366,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8275198936462402,0.3472278416156769,0.3312260508537292,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7233728766441345,0.2281761020421981,1.040308713912964,284.9038391113281,284.95001220703125,301.4852294921875,293.9201965332031,299.2021484375,297.32769775390625,284.90582275390625,1.0,0.5836240649223328,0.7360027432441711,0.7360027432441711,1.0,1.0,-3.101579666137696,1.3963857889175415,1.7051939964294434,0.69251948595047,0.880446195602417,0.880446195602417,0.0,153.9812469482422,163.0,63412.7109375,0.0,2511.375732421875,1.0,278.8572692871094,282.99041748046875,296.9468078613281,301.0599060058594,293.1499938964844,293.1499938964844,279.1499938964844,38184.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151572585105896,1.0,0.0,0.0,3.665310859680176,3.6653354167938232,8.964269113675982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.4619140625,0.0,1566.6793212890625,1895.4371337890625,0.0,3544.4013671875,0.9105035662651062,1.0,0.0,3.0,1.0,0.0
17920980,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.6980381608009338,0.557695746421814,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8764377236366272,0.4182987511157989,0.3975246548652649,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8427885174751282,0.3702921569347381,0.2606233060359955,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8267569541931152,0.3480170965194702,0.3318421542644501,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7224568724632263,0.2284282147884369,1.0411033630371094,285.0284118652344,284.95001220703125,301.50177001953125,293.9154052734375,299.2077331542969,297.3251342773437,285.03082275390625,1.0,0.5852121710777283,0.7343741655349731,0.7343741655349731,1.0,1.0,-3.108459234237671,1.3990718126296997,1.7093874216079712,0.6936394572257996,0.969115138053894,0.969115138053894,0.0,155.14564514160156,163.0,62731.5078125,0.0,2530.7138671875,1.0,279.1018371582031,283.1259765625,296.89239501953125,300.8526306152344,293.1499938964844,293.1499938964844,279.1499938964844,33790.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101099967956544,1.0,0.0,0.0,3.719616413116455,3.719640731811523,9.231868034476064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.1728515625,0.0,1595.1617431640625,1895.4371337890625,0.0,3497.624755859375,0.9208322167396544,1.0,0.0,3.0,1.0,0.0
17921040,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6990565061569214,0.5599209070205688,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8764588236808777,0.4200085401535034,0.3991390764713287,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8422803282737732,0.3710666000843048,0.2611652612686157,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8264032602310181,0.3489277362823486,0.3327075242996216,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7219036221504211,0.2287755012512207,1.0426983833312988,285.0216064453125,284.95001220703125,301.51763916015625,293.91015625,299.214111328125,297.3247375488281,285.020263671875,1.0,0.5869192481040955,0.7327455878257751,0.7327455878257751,1.0,1.0,-3.11668348312378,1.4023834466934204,1.7143000364303589,0.6951041221618652,0.9906303882598876,0.9906303882598876,0.0,156.2177276611328,166.0,62996.36328125,0.0,2552.23095703125,1.0,279.1426696777344,283.1156616210937,296.8979797363281,300.9129943847656,293.1499938964844,293.1499938964844,278.8500061035156,32989.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091683626174928,1.0,0.0,0.0,3.7917320728302,3.7917568683624254,9.593311460776022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.8408203125,0.0,1673.243896484375,1895.4371337890625,0.0,3488.88427734375,0.9350879788398744,1.0,0.0,3.0,1.0,0.0
17921100,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6992127895355225,0.5625830888748169,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8761628866195679,0.421347051858902,0.4006372392177582,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8414785861968994,0.3714495003223419,0.2616179883480072,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8257802724838257,0.3495240807533264,0.3334789574146271,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7211239337921143,0.2289152294397354,1.0440499782562256,284.8825378417969,284.95001220703125,301.53289794921875,293.90447998046875,299.21649169921875,297.31768798828125,284.87890625,1.0,0.5886818170547485,0.7311169505119324,0.7311169505119324,1.0,1.0,-3.124784231185913,1.4056161642074585,1.7191680669784546,0.6965690851211548,0.8993091583251953,0.8993091583251953,0.0,157.43707275390625,166.0,64080.59375,0.0,2574.3935546875,1.0,278.8952331542969,282.9560241699219,296.9441223144531,301.1372985839844,293.1499938964844,293.1499938964844,278.8500061035156,36622.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159889221191406,1.0,0.0,0.0,3.7791032791137695,3.779128789901733,9.529515523354348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.03125,0.0,1686.42626953125,1895.4371337890625,0.0,3552.0966796875,0.9327507615089417,1.0,0.0,3.0,1.0,0.0
17921160,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.6988916993141174,0.5660854578018188,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8751866221427917,0.4225206971168518,0.401805967092514,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8400261998176575,0.3716461360454559,0.2618092596530914,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8245611786842346,0.3499629199504852,0.3339641392230987,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7198042273521423,0.2289267629384994,1.044456958770752,284.90087890625,284.95001220703125,301.5474853515625,293.8984069824219,299.2167053222656,297.3072509765625,284.9029541015625,1.0,0.590421736240387,0.7293980121612549,0.7293980121612549,1.0,1.0,-3.131704092025757,1.408244490623474,1.7234596014022827,0.697687029838562,0.8903568983078003,0.8903568983078003,0.0,158.8945770263672,169.0,63955.16015625,0.0,2595.632080078125,1.0,278.8569641113281,282.97442626953125,296.9267578125,301.0745544433594,293.1499938964844,293.1499938964844,279.1499938964844,38104.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185448884963988,1.0,0.0,0.0,3.7105748653411865,3.710599660873413,9.187041314362432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.96484375,0.0,1617.615234375,1895.4371337890625,0.0,3575.7236328125,0.9204782843589784,1.0,0.0,3.0,1.0,0.0
17921220,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6991900205612183,0.5693645477294922,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8744344115257263,0.4240755438804626,0.4031070470809936,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8387891054153442,0.3722346127033233,0.2620953619480133,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8235257863998413,0.3507116734981537,0.3345451951026916,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7186238765716553,0.2291357666254043,1.0450819730758667,285.0285339355469,284.95001220703125,301.5615234375,293.8919372558594,299.2200622558594,297.3030090332031,285.03125,1.0,0.5921863913536072,0.7276790142059326,0.7276790142059326,1.0,1.0,-3.139001846313477,1.4110450744628906,1.7279568910598757,0.6988478302955627,0.9806056618690492,0.9806056618690492,0.0,160.29774475097656,169.0,63237.77734375,0.0,2617.409912109375,1.0,279.10284423828125,283.11376953125,296.8703308105469,300.8634033203125,293.1499938964844,293.1499938964844,279.1499938964844,33897.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913620114326477,1.0,0.0,0.0,3.76151704788208,3.761541604995728,9.441029078516294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.875,0.0,1644.603271484375,1895.4371337890625,0.0,3530.1689453125,0.9302787184715272,1.0,0.0,3.0,1.0,0.0
17921280,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6996955871582031,0.5720459222793579,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8742255568504333,0.4257823526859283,0.4047192335128784,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8380802273750305,0.372986227273941,0.2626217305660248,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8229644894599915,0.3515945672988891,0.335385799407959,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7178670763969421,0.2294497191905975,1.0465391874313354,285.02423095703125,284.95001220703125,301.574951171875,293.88507080078125,299.2245788574219,297.3013916015625,285.0230407714844,1.0,0.5940305590629578,0.7259600162506104,0.7259600162506104,1.0,1.0,-3.1475579738616943,1.4144271612167358,1.7331308126449585,0.7003263235092163,1.0,1.0,0.0,161.557861328125,157.0,63490.078125,0.0,2640.9912109375,1.0,279.1429748535156,283.1058959960937,296.873779296875,300.9210510253906,293.1499938964844,293.1499938964844,278.8500061035156,33131.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127443432807922,1.0,0.0,0.0,3.8308823108673096,3.8309075832366943,9.792439641387318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.9736328125,0.0,1721.3441162109375,1895.4371337890625,0.0,3522.054931640625,0.9439576864242554,1.0,0.0,3.0,1.0,0.0
17921340,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6996362209320068,0.5705143809318542,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8760656714439392,0.427095890045166,0.4061523675918579,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8391796946525574,0.3733278810977936,0.2630137801170349,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.824174702167511,0.3521448373794555,0.3360701203346252,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.718681812286377,0.2295426130294799,1.047457933425903,284.8802795410156,284.95001220703125,301.5877990722656,293.8778686523437,299.2258605957031,297.2949523925781,284.8756408691406,1.0,0.5937677621841431,0.7242410778999329,0.7242410778999329,1.0,1.0,-3.149859666824341,1.414783596992493,1.7350761890411377,0.7004455327987671,0.9094764590263368,0.9094764590263368,0.0,161.14846801757812,157.0,64535.1796875,0.0,2643.318115234375,1.0,278.8944091796875,282.9413757324219,296.9176940917969,301.1427917480469,293.1499938964844,293.1499938964844,278.8500061035156,36537.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195494055747986,1.0,0.0,0.0,3.820189237594605,3.820214986801148,9.737848358781775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.52734375,0.0,1735.0938720703125,1895.4371337890625,0.0,3584.999755859375,0.9419739842414856,1.0,0.0,3.0,1.0,0.0
17921400,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6998781561851501,0.5668941736221313,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8787181377410889,0.4282121658325195,0.4071875512599945,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8409467339515686,0.3734511137008667,0.263095498085022,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8260629177093506,0.352510392665863,0.3364046812057495,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7200707793235779,0.2294937074184417,1.0471760034561155,284.88946533203125,284.95001220703125,301.60015869140625,293.870361328125,299.226806640625,297.2884521484375,284.8911437988281,1.0,0.5924959778785706,0.7225220799446106,0.7225220799446106,1.0,1.0,-3.146921873092652,1.412667989730835,1.7342538833618164,0.6991132497787476,0.8918519020080566,0.8918519020080566,0.0,159.8127899169922,160.0,64225.3359375,0.0,2630.3515625,1.0,278.8567199707031,282.9547424316406,296.897705078125,301.0699462890625,293.1499938964844,293.1499938964844,279.1499938964844,38467.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219542145729064,1.0,0.0,0.0,3.743889570236206,3.743914842605591,9.352750112157082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.0185546875,0.0,1659.094482421875,1895.4371337890625,0.0,3607.181884765625,0.9280186295509338,1.0,0.0,3.0,1.0,0.0
17921460,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.7013708353042603,0.5654672384262085,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8803485631942749,0.42973592877388,0.4083824753761291,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8418139219284058,0.373988926410675,0.2632908523082733,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8270596265792847,0.3532083332538605,0.3368630707263946,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.720666229724884,0.229667842388153,1.0472842454910278,285.01708984375,284.95001220703125,301.61199951171875,293.8625183105469,299.23223876953125,297.2902526855469,285.0196533203125,1.0,0.592545747756958,0.7208462953567505,0.7208462953567505,1.0,1.0,-3.14754319190979,1.4122947454452517,1.7352484464645386,0.6984418034553528,0.9781674146652222,0.9781674146652222,0.0,159.3505401611328,160.0,63328.02734375,0.0,2629.1083984375,1.0,279.1034545898437,283.0968933105469,296.8375244140625,300.8428039550781,293.1499938964844,293.1499938964844,279.1499938964844,34378.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165703058242798,1.0,0.0,0.0,3.783335447311402,3.783360481262207,9.550871027386163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.5185546875,0.0,1674.058349609375,1895.4371337890625,0.0,3557.47412109375,0.935523271560669,1.0,0.0,3.0,1.0,0.0
17921520,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.7031735181808472,0.5645255446434021,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8819835782051086,0.4314312040805816,0.4099290668964386,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8427274227142334,0.3747091591358185,0.263754665851593,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.828063428401947,0.3540586233139038,0.3376181423664093,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7212862968444824,0.2299662381410598,1.0484064817428589,285.0119323730469,284.95001220703125,301.6233215332031,293.8544006347656,299.2391052246094,297.2949523925781,285.0106506347656,1.0,0.592954695224762,0.7191705703735352,0.7191705703735352,1.0,1.0,-3.1510815620422363,1.4132715463638306,1.7378100156784058,0.6986128091812134,0.9973461627960204,0.9973461627960204,0.0,159.17996215820312,163.0,63449.9375,0.0,2635.1669921875,1.0,279.14312744140625,283.0896301269531,296.838134765625,300.8882751464844,293.1499938964844,293.1499938964844,278.8500061035156,33566.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151129126548768,1.0,0.0,0.0,3.8443548679351807,3.844380378723145,9.861437320068944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.16015625,0.0,1741.1624755859375,1895.4371337890625,0.0,3543.990966796875,0.947348654270172,1.0,0.0,3.0,1.0,0.0
17921580,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.7041052579879761,0.5645454525947571,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8830358386039734,0.4327522218227386,0.4113790094852447,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8431165218353271,0.3750483393669128,0.2641483843326568,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8285759091377258,0.354604035615921,0.3383032977581024,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7214940190315247,0.2300701886415481,1.0494067668914795,284.87274169921875,284.95001220703125,301.6342163085937,293.84600830078125,299.2422180175781,297.2933654785156,284.8692626953125,1.0,0.593645453453064,0.717494785785675,0.717494785785675,1.0,1.0,-3.155349016189575,1.414572834968567,1.7407761812210083,0.6990022659301758,0.9026048183441162,0.9026048183441162,0.0,159.36492919921875,163.0,64435.19921875,0.0,2644.587890625,1.0,278.89422607421875,282.9309387207031,296.8803100585937,301.10064697265625,293.1499938964844,293.1499938964844,278.8500061035156,37160.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921333372592926,1.0,0.0,0.0,3.8222439289093018,3.8222696781158447,9.748326874614577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.11328125,0.0,1742.46826171875,1895.4371337890625,0.0,3601.45849609375,0.942793309688568,1.0,0.0,3.0,1.0,0.0
17921640,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.7044978737831116,0.565864086151123,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8831545114517212,0.4339117109775543,0.4125022292137146,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8426390290260315,0.3752153813838959,0.2642925381660461,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8282902240753174,0.3550048768520355,0.3387172222137451,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7209953665733337,0.2300575971603393,1.0495426654815674,284.8930358886719,284.95001220703125,301.6446533203125,293.8373718261719,299.2430725097656,297.2879943847656,284.8952331542969,1.0,0.5945004820823669,0.7158190608024597,0.7158190608024597,1.0,1.0,-3.159119367599488,1.4156275987625122,1.743491768836975,0.6992509961128235,0.8919751644134521,0.8919751644134521,0.0,159.96466064453125,166.0,64207.703125,0.0,2655.282958984375,1.0,278.856689453125,282.952392578125,296.8601989746094,301.02716064453125,293.1499938964844,293.1499938964844,279.1499938964844,38613.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233158230781556,1.0,0.0,0.0,3.7445201873779297,3.7445454597473145,9.355900942864536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.7890625,0.0,1660.9552001953125,1895.4371337890625,0.0,3619.726806640625,0.9284150004386902,1.0,0.0,3.0,1.0,0.0
17921700,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7054586410522461,0.5673245191574097,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8833058476448059,0.4354718029499054,0.4137745499610901,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8422080278396606,0.3757927715778351,0.2645467817783355,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.828029215335846,0.3557338714599609,0.3392469584941864,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7205038070678711,0.2302540838718414,1.0499719381332395,285.0234069824219,284.95001220703125,301.6546936035156,293.8284912109375,299.2467346191406,297.2879638671875,285.026123046875,1.0,0.5955371856689453,0.7141432762145996,0.7141432762145996,1.0,1.0,-3.163859605789185,1.417136788368225,1.746722936630249,0.6996927261352539,0.9819812774658204,0.9819812774658204,0.0,160.65110778808594,166.0,63394.01171875,0.0,2668.39990234375,1.0,279.103515625,283.095458984375,296.8017883300781,300.8072509765625,293.1499938964844,293.1499938964844,279.1499938964844,34292.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178988337516784,1.0,0.0,0.0,3.788536310195923,3.788561344146729,9.577147466188762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.77734375,0.0,1679.5689697265625,1895.4371337890625,0.0,3569.755126953125,0.936645209789276,1.0,0.0,3.0,1.0,0.0
17921760,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.7065691947937012,0.5684910416603088,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8838505148887634,0.4371878802776336,0.4153745472431183,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.842170238494873,0.3765391707420349,0.2650531828403473,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8281110525131226,0.3566036224365234,0.3400527238845825,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7203221917152405,0.2305600941181183,1.0512890815734863,285.02020263671875,284.95001220703125,301.664306640625,293.81939697265625,299.2513427734375,297.2899780273437,285.01910400390625,1.0,0.5967845320701599,0.7124972343444824,0.7124972343444824,1.0,1.0,-3.170344829559326,1.4194681644439695,1.7508766651153564,0.7005854249000549,1.0,1.0,0.0,161.31346130371094,169.0,63574.09375,0.0,2684.9013671875,1.0,279.1431884765625,283.0895080566406,296.8036193847656,300.8584289550781,293.1499938964844,293.1499938964844,278.8500061035156,33481.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166061282157898,1.0,0.0,0.0,3.851784706115722,3.851810216903688,9.899591759676696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.7314453125,0.0,1749.576171875,1895.4371337890625,0.0,3557.805419921875,0.9489089250564576,1.0,0.0,3.0,1.0,0.0
17921820,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.7067580819129944,0.5702639222145081,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8839899897575378,0.4385188519954681,0.4168624877929687,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8417678475379944,0.3768913149833679,0.2654783427715301,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8278555274009705,0.3571560680866241,0.3407744169235229,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7198578119277954,0.230662316083908,1.0524141788482666,284.8812561035156,284.95001220703125,301.673583984375,293.8101501464844,299.252197265625,297.2855834960937,284.8773803710937,1.0,0.5981621146202087,0.7108511328697205,0.7108511328697205,1.0,1.0,-3.176998853683472,1.4218592643737793,1.7551395893096924,0.7015477418899536,0.9124269485473632,0.9124269485473632,0.0,162.19175720214844,169.0,64654.59765625,0.0,2702.969482421875,1.0,278.8940124511719,282.9295654296875,296.84625244140625,301.07672119140625,293.1499938964844,293.1499938964844,278.8500061035156,36751.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230778217315674,1.0,0.0,0.0,3.83726167678833,3.837287664413452,9.825081406233949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.14453125,0.0,1757.5654296875,1895.4371337890625,0.0,3617.534912109375,0.946035623550415,1.0,0.0,3.0,1.0,0.0
17921880,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7063207030296326,0.573050856590271,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8833442330360413,0.4396665394306183,0.4180042147636413,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.840630054473877,0.3770406544208526,0.2656355202198028,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8269252777099609,0.3575376570224762,0.3412023186683655,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7187886834144592,0.2306369394063949,1.0526072978973389,284.8968811035156,284.95001220703125,301.6824951171875,293.8006896972656,299.2508850097656,297.2775573730469,284.8990173339844,1.0,0.599575936794281,0.7092050909996033,0.7092050909996033,1.0,1.0,-3.182659149169922,1.4237713813781738,1.7588876485824585,0.702226996421814,0.9006118178367615,0.9006118178367615,0.0,163.37399291992188,157.0,64502.3984375,0.0,2720.75732421875,1.0,278.8565979003906,282.94635009765625,296.8265686035156,301.0095520019531,293.1499938964844,293.1499938964844,278.54998779296875,38266.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254298210144044,1.0,0.0,0.0,3.767345905303955,3.767371416091919,9.470311397308252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.9365234375,0.0,1685.1883544921875,1895.4371337890625,0.0,3639.180908203125,0.9332367777824402,1.0,0.0,3.0,1.0,0.0
17921940,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9990000128746032,0.705757200717926,0.5714722871780396,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8849523663520813,0.4407625198364258,0.4190781712532043,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.8414612412452698,0.3771311342716217,0.2657344043254852,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8278936743736267,0.357860803604126,0.3415471017360687,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.719373881816864,0.2305667400360107,1.0524039268493652,284.8193054199219,284.95001220703125,301.69110107421875,293.7911071777344,299.2493896484375,297.2698974609375,284.823974609375,1.0,0.5989136695861816,0.7075589895248413,0.7075589895248413,1.0,1.0,-3.1823606491088867,1.4228239059448242,1.7595367431640625,0.7015752196311951,0.8170565962791443,0.8170565962791443,0.0,162.837890625,157.0,64807.515625,0.0,2717.234130859375,1.0,278.5991516113281,282.85626220703125,296.83258056640625,301.119873046875,293.1499938964844,293.1499938964844,278.54998779296875,43115.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305195808410645,1.0,0.0,0.0,3.632113456726074,3.63213849067688,8.802622915027314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.103515625,0.0,1566.3380126953125,1895.4371337890625,0.0,3685.903076171875,0.9041749835014344,1.0,0.0,3.0,1.0,0.0
17922000,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.7061319351196289,0.567196249961853,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8879522681236267,0.4420101642608642,0.4200763404369354,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8435028791427612,0.377369612455368,0.26577228307724,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8300248384475708,0.3582958877086639,0.3418088257312774,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7209592461585999,0.2305622100830078,1.0518455505371094,284.88580322265625,284.95001220703125,301.6993713378906,293.7814025878906,299.25018310546875,297.266845703125,284.8872375488281,1.0,0.5973300933837891,0.7059128880500793,0.7059128880500793,1.0,1.0,-3.1781136989593506,1.420028567314148,1.7580851316452026,0.6997888684272766,0.8313449621200562,0.8313449621200562,0.0,161.22000122070312,160.0,64398.0703125,0.0,2699.927734375,1.0,278.5582580566406,282.9144592285156,296.7929077148437,300.9900817871094,293.1499938964844,293.1499938964844,278.8500061035156,40921.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930244207382202,1.0,0.0,0.0,3.531404972076416,3.531428813934326,8.321245559272938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.17578125,0.0,1440.8140869140625,1895.4371337890625,0.0,3683.379150390625,0.8832479119300842,1.0,0.0,3.0,1.0,0.0
17922060,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7078232765197754,0.5649184584617615,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.890127420425415,0.4436554908752441,0.4213866591453552,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8448560833930969,0.3780146539211273,0.2660434246063232,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8314567804336548,0.3590639531612396,0.3423289954662323,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7219330072402954,0.2307871133089065,1.0521419048309326,285.0065002441406,284.95001220703125,301.7073974609375,293.77154541015625,299.2550964355469,297.2711181640625,285.007080078125,1.0,0.5971506834030151,0.7042577862739563,0.7042577862739563,1.0,1.0,-3.178241729736328,1.4193264245986938,1.7589151859283447,0.6988593935966492,0.9113468527793884,0.9113468527793884,0.0,160.44967651367188,160.0,63583.84765625,0.0,2696.024658203125,1.0,278.7983703613281,283.047119140625,296.7318725585937,300.75506591796875,293.1499938964844,293.1499938964844,278.8500061035156,34947.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923404574394226,1.0,0.0,0.0,3.573140382766724,3.5731635093688965,8.519095331394055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.9248046875,0.0,1441.6220703125,1895.4371337890625,0.0,3620.544189453125,0.8892389535903931,1.0,0.0,3.0,1.0,0.0
17922120,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.7097637057304382,0.5633785128593445,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8921252489089966,0.4453785121440887,0.4229929149150848,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.846095085144043,0.3787466585636139,0.2665407955646515,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8327506184577942,0.359910637140274,0.343105673789978,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7228028178215027,0.2310816496610641,1.0533264875411987,284.9935302734375,284.95001220703125,301.71514892578125,293.7616271972656,299.2608337402344,297.27703857421875,284.99267578125,1.0,0.5973741412162781,0.7026026844978333,0.7026026844978333,1.0,1.0,-3.181273937225342,1.4199564456939695,1.7613176107406616,0.6987773776054382,0.9194299578666688,0.9194299578666688,0.0,160.0586395263672,163.0,63645.140625,0.0,2699.98828125,1.0,278.8415222167969,283.03619384765625,296.7344055175781,300.7975158691406,293.1499938964844,293.1499938964844,278.54998779296875,34138.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210386872291564,1.0,0.0,0.0,3.627231359481812,3.627254724502564,8.778974347478652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.0986328125,0.0,1494.140625,1895.4371337890625,0.0,3598.740966796875,0.8988545536994934,1.0,0.0,3.0,1.0,0.0
17922180,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.7109054327011108,0.5629938840866089,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8933959007263184,0.4467343389987945,0.4244601726531982,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8466806411743164,0.379104346036911,0.2669362723827362,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8334367275238037,0.3604568541049957,0.3437790870666504,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7231582403182983,0.2311845272779464,1.0542691946029663,284.8774719238281,284.95001220703125,301.7226867675781,293.75164794921875,299.2633056640625,297.27734375,284.87774658203125,1.0,0.597908616065979,0.7009475231170654,0.7009475231170654,1.0,1.0,-3.184994697570801,1.420888066291809,1.7641066312789917,0.6989052295684814,0.8367610573768616,0.8367610573768616,0.0,160.08657836914062,163.0,64319.703125,0.0,2707.6142578125,1.0,278.59930419921875,282.9057922363281,296.7760925292969,300.99560546875,293.1499938964844,293.1499938964844,278.54998779296875,38823.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263278245925904,1.0,0.0,0.0,3.570579290390014,3.5706028938293457,8.506886501891131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.505859375,0.0,1467.2606201171875,1895.4371337890625,0.0,3647.43701171875,0.8873733282089233,1.0,0.0,3.0,1.0,0.0
17922240,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.7116377353668213,0.5638636946678162,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8937860131263733,0.4480181336402893,0.4256566762924194,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8464509844779968,0.3793726563453674,0.267121821641922,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.833371639251709,0.3609263300895691,0.3442238867282867,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7228623628616333,0.231227695941925,1.0545121431350708,284.9156188964844,284.95001220703125,301.7300109863281,293.7416076660156,299.26434326171875,297.27520751953125,284.91650390625,1.0,0.598645806312561,0.6992924213409424,0.6992924213409424,1.0,1.0,-3.188528060913086,1.421717882156372,1.766810178756714,0.6989754438400269,0.844968855381012,0.844968855381012,0.0,160.52615356445312,166.0,64130.78125,0.0,2717.11962890625,1.0,278.5584716796875,282.9376220703125,296.756103515625,300.91900634765625,293.1499938964844,293.1499938964844,278.8500061035156,38581.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275161623954772,1.0,0.0,0.0,3.49990177154541,3.499924659729004,8.173441869985254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.9140625,0.0,1391.0213623046875,1895.4371337890625,0.0,3658.353271484375,0.8742616176605225,1.0,0.0,3.0,1.0,0.0
17922300,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.7127372622489929,0.5649328231811523,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8941798210144043,0.4496291279792785,0.4270111620426178,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.846237063407898,0.3799638450145721,0.2674166560173034,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8333034515380859,0.3616562783718109,0.3447860181331634,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7225610017776489,0.2314418107271194,1.0551005601882937,285.0234069824219,284.95001220703125,301.73712158203125,293.73150634765625,299.2674255371094,297.2768249511719,285.02392578125,1.0,0.599595844745636,0.6976373195648193,0.6976373195648193,1.0,1.0,-3.193176507949829,1.423061490058899,1.7701148986816406,0.6992966532707214,0.923913598060608,0.923913598060608,0.0,161.0790252685547,166.0,63493.0,0.0,2729.51513671875,1.0,278.79791259765625,283.0564270019531,296.7015991210937,300.71160888671875,293.1499938964844,293.1499938964844,278.8500061035156,33694.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220619797706604,1.0,0.0,0.0,3.559999704360962,3.560022354125977,8.45654994918732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.916015625,0.0,1418.5,1895.4371337890625,0.0,3608.175537109375,0.8850744962692261,1.0,0.0,3.0,1.0,0.0
17922360,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.713784396648407,0.5659497380256653,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8947758674621582,0.4513051807880401,0.4286105036735534,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.846232533454895,0.3806246519088745,0.2678934931755066,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8334108591079712,0.3624462783336639,0.3455495536327362,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7224224209785461,0.2317090630531311,1.056350588798523,285.0053100585937,284.95001220703125,301.7441101074219,293.721435546875,299.2706604003906,297.27886962890625,285.0038757324219,1.0,0.6007626056671143,0.695988655090332,0.695988655090332,1.0,1.0,-3.199314832687378,1.4250894784927368,1.7742253541946411,0.7000070810317993,0.9336063861846924,0.9336063861846924,0.0,161.6798095703125,169.0,63702.765625,0.0,2745.22412109375,1.0,278.8414306640625,283.0390930175781,296.7048645019531,300.7667236328125,293.1499938964844,293.1499938964844,278.54998779296875,33167.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920831859111786,1.0,0.0,0.0,3.6289024353027344,3.6289258003234863,8.787065439719299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.3212890625,0.0,1488.75439453125,1895.4371337890625,0.0,3596.83349609375,0.8984612226486206,1.0,0.0,3.0,1.0,0.0
17922420,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.7138678431510925,0.5676916837692261,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8948662877082825,0.4526014328002929,0.4300562143325805,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8457686305046082,0.3809000253677368,0.2682567238807678,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.833095133304596,0.3629228770732879,0.346191942691803,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7219293713569641,0.2317778766155243,1.057289958000183,284.8809814453125,284.95001220703125,301.7509460449219,293.7113342285156,299.2703552246094,297.2747802734375,284.8802185058594,1.0,0.6020611524581909,0.6943399906158447,0.6943399906158447,1.0,1.0,-3.205487966537476,1.4271100759506226,1.7783777713775637,0.7007573843002319,0.8481302261352539,0.8481302261352539,0.0,162.53012084960938,169.0,64543.25390625,0.0,2762.420654296875,1.0,278.5990600585937,282.89923095703125,296.7459411621094,300.9752197265625,293.1499938964844,293.1499938964844,278.54998779296875,37822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927116632461548,1.0,0.0,0.0,3.5900254249572754,3.5900490283966064,8.599799343755876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.6083984375,0.0,1480.87158203125,1895.4371337890625,0.0,3654.684326171875,0.8909721374511719,1.0,0.0,3.0,1.0,0.0
17922480,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.713457465171814,0.5703338980674744,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8942641019821167,0.4538136720657348,0.4312119483947754,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8446587324142456,0.3810738027095794,0.268396645784378,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8321868181228638,0.3633098900318146,0.3465869128704071,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7209175825119019,0.2317788153886795,1.0574699640274048,284.9141845703125,284.95001220703125,301.7576599121094,293.7012939453125,299.2688293457031,297.2685546875,284.915283203125,1.0,0.6034124493598938,0.6926913261413574,0.6926913261413574,1.0,1.0,-3.210914373397827,1.428766131401062,1.7821482419967651,0.7012990117073059,0.8528070449829102,0.8528070449829102,0.0,163.6550750732422,172.0,64414.40625,0.0,2779.656982421875,1.0,278.5583190917969,282.92730712890625,296.7246398925781,300.9037780761719,293.1499938964844,293.1499938964844,278.8500061035156,38168.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291427731513976,1.0,0.0,0.0,3.5233733654022217,3.5233964920043945,8.283437864520238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.744140625,0.0,1412.4605712890625,1895.4371337890625,0.0,3673.281005859375,0.879061222076416,1.0,0.0,3.0,1.0,0.0
17922540,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.7134677767753601,0.5728432536125183,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.893854022026062,0.4553816020488739,0.4325311779975891,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8437329530715942,0.3815972805023193,0.2686489820480346,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8314333558082581,0.3639777302742004,0.3470998406410217,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7200319766998291,0.2319619506597519,1.057984709739685,285.0237121582031,284.95001220703125,301.7642822265625,293.6912841796875,299.26983642578125,297.26690673828125,285.0245361328125,1.0,0.6048553586006165,0.6910426616668701,0.6910426616668701,1.0,1.0,-3.2170541286468506,1.4307464361190796,1.786307692527771,0.7019780278205872,0.9327256679534912,0.9327256679534912,0.0,164.76795959472656,172.0,63810.421875,0.0,2798.34716796875,1.0,278.7985534667969,283.0479736328125,296.6681213378906,300.6972351074219,293.1499938964844,293.1499938964844,278.8500061035156,33529.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242556095123292,1.0,0.0,0.0,3.5850205421447754,3.585043668746948,8.575838705837668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.9306640625,0.0,1443.915771484375,1895.4371337890625,0.0,3628.378662109375,0.8904834389686584,1.0,0.0,3.0,1.0,0.0
