time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922600,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.7135056257247925,0.5749967694282532,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8938251733779907,0.4570364654064178,0.434116393327713,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8431764841079712,0.3822144567966461,0.2690988481044769,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8310061693191528,0.364724189043045,0.3478294312953949,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7194387912750244,0.2322099208831787,1.0591964721679688,285.0073547363281,284.95001220703125,301.7708435058594,293.68133544921875,299.27154541015625,297.2666320800781,285.0059509277344,1.0,0.6064196228981018,0.6893939971923828,0.6893939971923828,1.0,1.0,-3.224423885345459,1.4332833290100098,1.7911404371261597,0.7029712796211243,0.9441279768943788,0.9441279768943788,0.0,165.81747436523438,175.0,64067.609375,0.0,2819.289794921875,1.0,278.84161376953125,283.0318298339844,296.66973876953125,300.75347900390625,293.1499938964844,293.1499938964844,278.54998779296875,33006.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923428237438202,1.0,0.0,0.0,3.656271696090698,3.65629506111145,8.920109735299775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.8544921875,0.0,1517.7205810546875,1895.4371337890625,0.0,3620.761962890625,0.9045017957687378,1.0,0.0,3.0,1.0,0.0
17922660,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.7126339673995972,0.5776422619819641,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.893431544303894,0.4583095014095306,0.4355546832084656,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8422921299934387,0.3824498951435089,0.26944300532341,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8302774429321289,0.36515873670578,0.3484449088573456,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.71858811378479,0.2322578132152557,1.0601099729537964,284.8806457519531,284.95001220703125,301.77734375,293.67144775390625,299.2704467773437,297.2616271972656,284.87945556640625,1.0,0.6080372333526611,0.6876382827758789,0.6876382827758789,1.0,1.0,-3.231588840484619,1.4356420040130615,1.7959469556808472,0.7038891911506653,0.857441246509552,0.857441246509552,0.0,167.03338623046875,175.0,64986.38671875,0.0,2840.810302734375,1.0,278.598388671875,282.8885803222656,296.7098388671875,300.9652099609375,293.1499938964844,293.1499938964844,278.54998779296875,37502.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300257563591005,1.0,0.0,0.0,3.6238417625427246,3.623865842819214,8.762575021137309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.3349609375,0.0,1515.420654296875,1895.4371337890625,0.0,3681.37744140625,0.8983328938484192,1.0,0.0,3.0,1.0,0.0
17922720,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.7113210558891296,0.5810326933860779,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8924375772476196,0.4594883322715759,0.436693012714386,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8408509492874146,0.3825762867927551,0.2695598304271698,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8290364742279053,0.3654963970184326,0.348806768655777,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7172684669494629,0.2322235256433487,1.060214281082153,284.9117736816406,284.95001220703125,301.7838134765625,293.66168212890625,299.2687072753906,297.2555236816406,284.9130554199219,1.0,0.6096396446228027,0.6858826279640198,0.6858826279640198,1.0,1.0,-3.237736463546753,1.4375019073486328,1.8002344369888306,0.7045286297798157,0.859957218170166,0.859957218170166,0.0,168.4671630859375,163.0,64869.421875,0.0,2861.503662109375,1.0,278.5580749511719,282.9151611328125,296.6880798339844,300.8951416015625,293.1499938964844,293.1499938964844,278.8500061035156,38093.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93231999874115,1.0,0.0,0.0,3.557680368423462,3.557703971862793,8.445535399914661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.95703125,0.0,1448.13134765625,1895.4371337890625,0.0,3702.387939453125,0.8865781426429749,1.0,0.0,3.0,1.0,0.0
17922780,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.7108289003372192,0.5796235203742981,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8940485119819641,0.4610185027122497,0.4379279315471649,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8416737914085388,0.3830480873584747,0.2697401642799377,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8299664258956909,0.3661075532436371,0.3492187857627868,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7178415060043335,0.232352539896965,1.0602837800979614,285.0198974609375,284.95001220703125,301.7903137207031,293.6520690917969,299.2696228027344,297.2545471191406,285.0203857421875,1.0,0.6091575622558594,0.6841269135475159,0.6841269135475159,1.0,1.0,-3.23833966255188,1.4367157220840454,1.801623821258545,0.7039497494697571,0.9381433725357056,0.9381433725357056,0.0,168.02618408203125,163.0,64167.34765625,0.0,2860.31494140625,1.0,278.79937744140625,283.0356750488281,296.6307983398437,300.6854858398437,293.1499938964844,293.1499938964844,278.8500061035156,33657.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927566647529602,1.0,0.0,0.0,3.6163296699523926,3.616353034973145,8.726283908799815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.1943359375,0.0,1478.6650390625,1895.4371337890625,0.0,3658.81689453125,0.8974967002868652,1.0,0.0,3.0,1.0,0.0
17922840,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7112901210784912,0.5748783349990845,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8975991010665894,0.4626271724700928,0.439382404088974,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8442111611366272,0.383608728647232,0.2700846791267395,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8325217962265015,0.3667914569377899,0.3498004078865051,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7198302149772644,0.2325410842895507,1.0608011484146118,284.9984741210937,284.95001220703125,301.7968139648437,293.6425476074219,299.2718811035156,297.2562561035156,284.9964599609375,1.0,0.6078066825866699,0.6823712587356567,0.6823712587356567,1.0,1.0,-3.2361247539520264,1.434614181518555,1.8015106916427608,0.702558159828186,0.944193959236145,0.944193959236145,0.0,166.31900024414062,166.0,64250.09765625,0.0,2846.27880859375,1.0,278.84185791015625,283.0171203613281,296.630615234375,300.73260498046875,293.1499938964844,293.1499938964844,278.54998779296875,33327.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266003966331482,1.0,0.0,0.0,3.6802594661712646,3.680283308029175,9.037538006850808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.447265625,0.0,1546.931640625,1895.4371337890625,0.0,3649.94140625,0.9100477695465088,1.0,0.0,3.0,1.0,0.0
17922900,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.7115541696548462,0.5730161666870117,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8995387554168701,0.463860273361206,0.4407186806201935,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8453453183174133,0.3837986588478088,0.2703478634357452,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8337349891662598,0.367174744606018,0.3503007888793945,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7206510305404663,0.2325463742017746,1.0611943006515503,284.8694763183594,284.95001220703125,301.8033752441406,293.6332092285156,299.2723693847656,297.254638671875,284.8686218261719,1.0,0.6077939867973328,0.6806156039237976,0.6806156039237976,1.0,1.0,-3.236872434616089,1.4339171648025513,1.8029552698135376,0.7017045617103577,0.852238118648529,0.852238118648529,0.0,165.717041015625,166.0,64974.2578125,0.0,2844.5224609375,1.0,278.5979919433594,282.87481689453125,296.66815185546875,300.9297790527344,293.1499938964844,293.1499938964844,278.54998779296875,38176.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327049255371094,1.0,0.0,0.0,3.6336300373077393,3.633654117584229,8.809975042822771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.2490234375,0.0,1531.244873046875,1895.4371337890625,0.0,3705.909423828125,0.900884449481964,1.0,0.0,3.0,1.0,0.0
17922960,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7115850448608398,0.5729803442955017,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.900306761264801,0.465028315782547,0.4417868256568908,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8454230427742004,0.3839077055454254,0.27040895819664,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8339587450027466,0.3674866259098053,0.3505804240703583,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7206106185913086,0.2324918657541275,1.060939073562622,284.9039611816406,284.95001220703125,301.8099975585937,293.6240539550781,299.2723388671875,297.25177001953125,284.9052734375,1.0,0.6080335378646851,0.6789466142654419,0.6789466142654419,1.0,1.0,-3.2382149696350098,1.433516025543213,1.8046989440917969,0.701115608215332,0.8539848923683167,0.8539848923683167,0.0,165.7677001953125,169.0,64700.2578125,0.0,2847.59912109375,1.0,278.5579833984375,282.9058532714844,296.6445617675781,300.8457336425781,293.1499938964844,293.1499938964844,278.8500061035156,38685.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342737793922424,1.0,0.0,0.0,3.555695056915283,3.5557186603546143,8.436111329501728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9306640625,0.0,1450.3304443359375,1895.4371337890625,0.0,3720.251708984375,0.8866125345230103,1.0,0.0,3.0,1.0,0.0
17923020,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.7121754884719849,0.5732663869857788,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9010363817214966,0.4665848612785339,0.4430505633354187,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8454834222793579,0.3843942582607269,0.2706046104431152,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8341439962387085,0.3681045770645141,0.351005345582962,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7205314040184021,0.2326344102621078,1.0610978603363037,285.0160522460937,284.95001220703125,301.81671142578125,293.6150817871094,299.274658203125,297.2530212402344,285.0168762207031,1.0,0.6085597276687622,0.6772776246070862,0.6772776246070862,1.0,1.0,-3.241011142730713,1.4337908029556274,1.8072203397750848,0.7008268237113953,0.932747483253479,0.932747483253479,0.0,165.98675537109375,169.0,63972.2578125,0.0,2854.636962890625,1.0,278.7992248535156,283.03009033203125,296.58721923828125,300.629150390625,293.1499938964844,293.1499938964844,278.8500061035156,33953.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288083910942078,1.0,0.0,0.0,3.609631776809693,3.609655141830444,8.693989457242424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.7216796875,0.0,1473.574462890625,1895.4371337890625,0.0,3670.214111328125,0.8963215947151184,1.0,0.0,3.0,1.0,0.0
17923080,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.7128227949142456,0.5735688805580139,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9019591212272644,0.4682393074035644,0.4446067810058594,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8457497954368591,0.3849855363368988,0.2710150480270386,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8344987034797668,0.3688123524188995,0.3516694009304046,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7206125855445862,0.2328530102968216,1.0620378255844116,285.0009460449219,284.95001220703125,301.82354736328125,293.6063537597656,299.27764892578125,297.2553405761719,284.9996032714844,1.0,0.6093705296516418,0.6756086349487305,0.6756086349487305,1.0,1.0,-3.245666027069092,1.4349172115325928,1.810748815536499,0.7009792327880859,0.9426164031028748,0.9426164031028748,0.0,166.29092407226562,172.0,64133.9140625,0.0,2866.033447265625,1.0,278.8418273925781,283.0160217285156,296.5892944335937,300.6789855957031,293.1499938964844,293.1499938964844,278.54998779296875,33397.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273924231529236,1.0,0.0,0.0,3.673832416534424,3.673856258392334,9.006000709632644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.2900390625,0.0,1540.2464599609375,1895.4371337890625,0.0,3657.21728515625,0.9087302684783936,1.0,0.0,3.0,1.0,0.0
17923140,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.7125492691993713,0.5746942758560181,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.902337372303009,0.4695086479187011,0.4460231363773346,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.845531702041626,0.3851977288722992,0.271327257156372,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8344027996063232,0.3692111074924469,0.3522297143936157,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7203169465065002,0.2328768372535705,1.0627360343933103,284.8759460449219,284.95001220703125,301.8305358886719,293.59783935546875,299.278076171875,297.2530517578125,284.8750305175781,1.0,0.6103689074516296,0.6739396452903748,0.6739396452903748,1.0,1.0,-3.250612497329712,1.436156153678894,1.8144563436508176,0.7012191414833069,0.8550950884819031,0.8550950884819031,0.0,166.89036560058594,172.0,64965.29296875,0.0,2879.7041015625,1.0,278.5980834960937,282.8751220703125,296.630615234375,300.8857116699219,293.1499938964844,293.1499938964844,278.54998779296875,37945.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334229230880736,1.0,0.0,0.0,3.633258581161499,3.633282661437988,8.80817424331326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.9404296875,0.0,1529.1148681640625,1895.4371337890625,0.0,3712.4755859375,0.9007293581962584,1.0,0.0,3.0,1.0,0.0
17923200,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.7118090391159058,0.5768452882766724,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9019572734832764,0.4706920981407165,0.4471438527107239,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8446164727210999,0.3853086829185486,0.2714181840419769,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8336634039878845,0.3695208430290222,0.3525445461273193,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7194523811340332,0.232824295759201,1.0626651048660278,284.9090881347656,284.95001220703125,301.837646484375,293.5895690917969,299.2777404785156,297.249267578125,284.910400390625,1.0,0.6114628911018372,0.6722707152366638,0.6722707152366638,1.0,1.0,-3.2549490928649902,1.4370957612991333,1.8178534507751465,0.7012761831283569,0.85787433385849,0.85787433385849,0.0,167.81439208984375,160.0,64780.7421875,0.0,2893.9365234375,1.0,278.5579833984375,282.9038391113281,296.61053466796875,300.8119506835937,293.1499938964844,293.1499938964844,278.8500061035156,38405.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351794123649596,1.0,0.0,0.0,3.561851501464844,3.561875104904175,8.465349878861161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.37109375,0.0,1454.8564453125,1895.4371337890625,0.0,3728.522705078125,0.8877625465393066,1.0,0.0,3.0,1.0,0.0
17923260,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.7118251323699951,0.5743930339813232,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.90414297580719,0.4722354412078857,0.4483731687068939,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8459226489067078,0.3857666850090027,0.2715783715248108,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8350486159324646,0.3701082170009613,0.3529186248779297,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7204064130783081,0.2329397052526474,1.062597632408142,285.0176086425781,284.95001220703125,301.844970703125,293.58160400390625,299.27960205078125,297.2497253417969,285.01806640625,1.0,0.6105636358261108,0.6705774068832397,0.6705774068832397,1.0,1.0,-3.254056215286255,1.4355360269546509,1.818520188331604,0.7001861929893494,0.9355716705322266,0.9355716705322266,0.0,166.95359802246094,160.0,64031.4296875,0.0,2887.27392578125,1.0,278.7994079589844,283.0251770019531,296.55535888671875,300.6007995605469,293.1499938964844,293.1499938964844,278.8500061035156,33847.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299472570419312,1.0,0.0,0.0,3.617642164230346,3.617665529251098,8.732619107831852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.234375,0.0,1481.506591796875,1895.4371337890625,0.0,3680.657958984375,0.8979538679122925,1.0,0.0,3.0,1.0,0.0
17923320,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.7127277851104736,0.5687638521194458,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.908386528491974,0.4738549292087555,0.4498284757137298,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8489201068878174,0.386309951543808,0.2719040513038635,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8380341529846191,0.3707671463489532,0.3534665107727051,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7227212190628052,0.2331185191869735,1.063010334968567,284.9965515136719,284.95001220703125,301.8525085449219,293.57391357421875,299.2826232910156,297.2523193359375,284.9945678710937,1.0,0.6088691353797913,0.6688840985298157,0.6688840985298157,1.0,1.0,-3.250589609146118,1.4327809810638428,1.817808628082276,0.6983445882797241,0.941095769405365,0.941095769405365,0.0,164.9046173095703,163.0,64079.328125,0.0,2868.642333984375,1.0,278.8418884277344,283.00750732421875,296.5576171875,300.64764404296875,293.1499938964844,293.1499938964844,278.54998779296875,33491.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285773038864136,1.0,0.0,0.0,3.67882227897644,3.678846120834351,9.030481464833428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.3642578125,0.0,1546.5537109375,1895.4371337890625,0.0,3668.093505859375,0.9098446369171144,1.0,0.0,3.0,1.0,0.0
17923380,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.7133924961090088,0.5661853551864624,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9109028577804564,0.4750914871692657,0.4511623382568359,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.850407600402832,0.3864805698394775,0.2721476852893829,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8395801782608032,0.3711240291595459,0.3539336025714874,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.723811149597168,0.2331179231405258,1.063325047492981,284.8690490722656,284.95001220703125,301.8602600097656,293.5665283203125,299.283935546875,297.25146484375,284.8683776855469,1.0,0.6085739135742188,0.6671907901763916,0.6671907901763916,1.0,1.0,-3.250314712524414,1.4315299987792969,1.8187847137451167,0.6970877051353455,0.8496776819229126,0.8496776819229126,0.0,164.0209503173828,163.0,64768.89453125,0.0,2863.1826171875,1.0,278.5980529785156,282.8670654296875,296.597900390625,300.8450622558594,293.1499938964844,293.1499938964844,278.54998779296875,38373.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343633651733398,1.0,0.0,0.0,3.628459930419922,3.6284842491149902,8.784923011262435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.685546875,0.0,1526.9893798828125,1895.4371337890625,0.0,3721.070068359375,0.8998682498931885,1.0,0.0,3.0,1.0,0.0
17923440,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.7137858867645264,0.5655689835548401,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.912075698375702,0.4762669205665588,0.4522270560264587,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8507500886917114,0.3865734040737152,0.2721909880638122,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8400540351867676,0.371412843465805,0.3541823625564575,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7239909768104553,0.2330612689256668,1.063016653060913,284.9041748046875,284.95001220703125,301.8682861328125,293.5594787597656,299.28466796875,297.2493591308594,284.90545654296875,1.0,0.6085816621780396,0.6654974818229675,0.6654974818229675,1.0,1.0,-3.2508320808410645,1.4306150674819946,1.82021713256836,0.6960994005203247,0.8519599437713623,0.8519599437713623,0.0,163.83810424804688,166.0,64479.734375,0.0,2863.25830078125,1.0,278.5580139160156,282.89862060546875,296.57696533203125,300.762451171875,293.1499938964844,293.1499938964844,278.8500061035156,38778.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356585144996644,1.0,0.0,0.0,3.549487352371216,3.549510955810547,8.406681217820733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9609375,0.0,1444.4088134765625,1895.4371337890625,0.0,3732.89599609375,0.8853121995925903,1.0,0.0,3.0,1.0,0.0
17923500,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.7146797180175781,0.5653783679008484,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9131501317024232,0.4778353869915008,0.453493058681488,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8510231375694275,0.3870415091514587,0.272369921207428,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8404399156570435,0.3720079064369201,0.3545792996883392,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7240915894508362,0.2332005649805069,1.063133955001831,285.01580810546875,284.95001220703125,301.8765563964844,293.55279541015625,299.2878112792969,297.2512512207031,285.0165405273437,1.0,0.6089180111885071,0.6638042330741882,0.6638042330741882,1.0,1.0,-3.2529537677764893,1.430435299873352,1.8225184679031368,0.6954494714736938,0.930436074733734,0.930436074733734,0.0,163.86453247070312,166.0,63744.24609375,0.0,2867.851806640625,1.0,278.7990417480469,283.0225830078125,296.522216796875,300.5479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33989.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929940938949585,1.0,0.0,0.0,3.603074550628662,3.603097915649414,8.662431696393469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.2080078125,0.0,1466.7391357421875,1895.4371337890625,0.0,3680.60009765625,0.8948909640312195,1.0,0.0,3.0,1.0,0.0
17923560,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7155869603157043,0.5652937889099121,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.914389431476593,0.4794988632202148,0.4550544023513794,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8514603972434998,0.3876109421253204,0.2727625668048858,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8409553170204163,0.3726908564567566,0.3552159070968628,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7243146300315857,0.2334137111902237,1.0640298128128052,285.0005798339844,284.95001220703125,301.8851623535156,293.54644775390625,299.291748046875,297.254150390625,284.999267578125,1.0,0.6095728874206543,0.6622288227081299,0.6622288227081299,1.0,1.0,-3.2570416927337646,1.431226134300232,1.8258154392242432,0.6953505277633667,0.9400880336761476,0.9400880336761476,0.0,164.0116424560547,169.0,63899.81640625,0.0,2877.238525390625,1.0,278.841796875,283.0087280273437,296.5270690917969,300.599853515625,293.1499938964844,293.1499938964844,278.54998779296875,33430.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283066391944884,1.0,0.0,0.0,3.6667709350585938,3.666794538497925,8.971413194558409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.2421875,0.0,1532.5906982421875,1895.4371337890625,0.0,3665.610107421875,0.9071671962738036,1.0,0.0,3.0,1.0,0.0
17923620,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.7155535817146301,0.5661173462867737,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.914963722229004,0.4807691872119903,0.4564713537693023,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.851355791091919,0.3877999484539032,0.2730560898780823,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8409661054611206,0.3730629384517669,0.3557478785514831,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7241252660751343,0.2334320545196533,1.0646830797195437,284.8764953613281,284.95001220703125,301.8940734863281,293.5404968261719,299.2930908203125,297.2521667480469,284.8757019042969,1.0,0.6104429960250854,0.6606534123420715,0.6606534123420715,1.0,1.0,-3.261515140533448,1.4321775436401367,1.8293375968933103,0.695370078086853,0.8531675934791565,0.8531675934791565,0.0,164.48260498046875,169.0,64723.5859375,0.0,2889.256103515625,1.0,278.5982360839844,282.8688659667969,296.57147216796875,300.8089294433594,293.1499938964844,293.1499938964844,278.54998779296875,38000.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341830015182496,1.0,0.0,0.0,3.62506365776062,3.625087738037109,8.768485031396267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.0458984375,0.0,1520.46826171875,1895.4371337890625,0.0,3719.42236328125,0.8989394903182983,1.0,0.0,3.0,1.0,0.0
17923680,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.7150254845619202,0.5680364370346069,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9146375060081482,0.4819551408290863,0.4575891494750976,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8504996299743652,0.3878897428512573,0.2731290757656097,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8402825593948364,0.3733476102352142,0.3560347557067871,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7233412265777588,0.2333762049674987,1.064576506614685,284.90985107421875,284.95001220703125,301.9033203125,293.53497314453125,299.2936096191406,297.2485046386719,284.9111328125,1.0,0.6114319562911987,0.6590780019760132,0.6590780019760132,1.0,1.0,-3.2654712200164795,1.432874083518982,1.832597017288208,0.6952309012413025,0.8563795685768127,0.8563795685768127,0.0,165.2997589111328,172.0,64543.89453125,0.0,2902.143310546875,1.0,278.5580444335937,282.8976135253906,296.5544128417969,300.73846435546875,293.1499938964844,293.1499938964844,278.8500061035156,38406.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935804843902588,1.0,0.0,0.0,3.5540003776550293,3.5540239810943604,8.428071964772244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.345703125,0.0,1446.49609375,1895.4371337890625,0.0,3734.231201171875,0.8860251307487488,1.0,0.0,3.0,1.0,0.0
17923740,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.7149081826210022,0.5699564814567566,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9144501090049744,0.4835266172885895,0.4588880538940429,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8497692346572876,0.3883456289768219,0.2733225524425506,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8396987318992615,0.3739301264286041,0.3564508855342865,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7226288318634033,0.2335053980350494,1.0648032426834106,285.0217590332031,284.95001220703125,301.9129638671875,293.52984619140625,299.2965393066406,297.248779296875,285.0226745605469,1.0,0.6125682592391968,0.6575025916099548,0.6575025916099548,1.0,1.0,-3.270344018936157,1.4339849948883057,1.836359143257141,0.6952575445175171,0.9369308948516846,0.9369308948516846,0.0,166.1565399169922,172.0,63884.79296875,0.0,2917.22216796875,1.0,278.7992553710937,283.02130126953125,296.5022888183594,300.53271484375,293.1499938964844,293.1499938964844,278.8500061035156,33730.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304484724998474,1.0,0.0,0.0,3.612095832824707,3.612119197845459,8.705863479008258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.1640625,0.0,1474.6025390625,1895.4371337890625,0.0,3685.25146484375,0.8966884016990662,1.0,0.0,3.0,1.0,0.0
17923800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.7147953510284424,0.5716120004653931,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9146416783332824,0.4851921498775482,0.4604749977588653,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8493775129318237,0.38890340924263,0.2737239897251129,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8394118547439575,0.3745997250080108,0.3570984005928039,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7221760153770447,0.2337046861648559,1.065754771232605,285.0072937011719,284.95001220703125,301.9230041503906,293.5251770019531,299.3002624511719,297.2501525878906,285.0059509277344,1.0,0.6138742566108704,0.6559271812438965,0.6559271812438965,1.0,1.0,-3.276646852493286,1.4357377290725708,1.8409092426300049,0.6956219673156738,0.9493160843849182,0.9493160843849182,0.0,166.98838806152344,175.0,64119.171875,0.0,2935.2373046875,1.0,278.8418273925781,283.0072937011719,296.50909423828125,300.5919494628906,293.1499938964844,293.1499938964844,278.54998779296875,33144.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291637539863586,1.0,0.0,0.0,3.680852174758911,3.680876016616821,9.04044952676486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.3251953125,0.0,1546.22119140625,1895.4371337890625,0.0,3673.4736328125,0.9101482033729552,1.0,0.0,3.0,1.0,0.0
17923860,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.713746964931488,0.573867917060852,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9143526554107666,0.4864509701728821,0.4619074463844299,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8485991358757019,0.3890728056430816,0.2740213274955749,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8387678265571594,0.3749500215053558,0.3576336801052093,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7214275002479553,0.2337010502815246,1.0664221048355105,284.88037109375,284.95001220703125,301.9334411621094,293.5209655761719,299.3015441894531,297.24725341796875,284.87908935546875,1.0,0.6152722835540771,0.654215395450592,0.654215395450592,1.0,1.0,-3.282887935638428,1.437339186668396,1.8455488681793213,0.6958915591239929,0.8624060750007629,0.8624060750007629,0.0,168.02635192871094,175.0,65048.92578125,0.0,2954.3359375,1.0,278.59783935546875,282.8633117675781,296.5553894042969,300.809326171875,293.1499938964844,293.1499938964844,278.54998779296875,37517.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935392200946808,1.0,0.0,0.0,3.6486756801605225,3.648699998855591,8.883085342858976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.1943359375,0.0,1543.0477294921875,1895.4371337890625,0.0,3730.46484375,0.903936207294464,1.0,0.0,3.0,1.0,0.0
17923920,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7122188210487366,0.5769873857498169,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9133103489875792,0.4876056015491485,0.4630200564861297,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8471901416778564,0.3891257047653198,0.2740862369537353,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8375434279441833,0.3751971125602722,0.3579083383083343,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7201636433601379,0.2336060553789138,1.0662562847137451,284.9102783203125,284.95001220703125,301.9443359375,293.5172119140625,299.30230712890625,297.2431640625,284.91168212890625,1.0,0.6166839003562927,0.6525035500526428,0.6525035500526428,1.0,1.0,-3.288186550140381,1.4384781122207642,1.8497085571289065,0.6958886384963989,0.8637205362319946,0.8637205362319946,0.0,169.32139587402344,178.0,64913.3515625,0.0,2972.92724609375,1.0,278.5578918457031,282.888916015625,296.5401306152344,300.7450561523437,293.1499938964844,293.1499938964844,278.8500061035156,38172.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373647570610046,1.0,0.0,0.0,3.5813121795654297,3.5813357830047607,8.558105832889851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.5322265625,0.0,1474.0364990234375,1895.4371337890625,0.0,3748.4560546875,0.8918681144714355,1.0,0.0,3.0,1.0,0.0
17923980,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.7111805081367493,0.5799068212509155,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9125296473503112,0.4891559779644012,0.4643069505691528,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8460025787353516,0.3895531892776489,0.2742665708065033,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8365102410316467,0.3757480084896087,0.358304888010025,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7190375924110413,0.2336927056312561,1.0663628578186035,285.0238647460937,284.95001220703125,301.9556579589844,293.51397705078125,299.3056335449219,297.2431945800781,285.0250244140625,1.0,0.6181555390357971,0.6507917046546936,0.6507917046546936,1.0,1.0,-3.2940635681152344,1.4398689270019531,1.8541947603225708,0.6959598064422607,0.9458152055740356,0.9458152055740356,0.0,170.5760498046875,178.0,64263.6484375,0.0,2992.59375,1.0,278.7999267578125,283.0142822265625,296.4891662597656,300.54180908203125,293.1499938964844,293.1499938964844,278.8500061035156,33656.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322450757026672,1.0,0.0,0.0,3.639842748641968,3.63986611366272,8.840127634357486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.439453125,0.0,1504.4083251953125,1895.4371337890625,0.0,3701.7021484375,0.9028095006942748,1.0,0.0,3.0,1.0,0.0
17924040,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.7102233171463013,0.582366943359375,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9122462272644044,0.4908109009265899,0.4658909440040588,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8452486991882324,0.3900945782661438,0.2746610343456268,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8358650803565979,0.376395046710968,0.358938604593277,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7182462215423584,0.2338522970676422,1.0671849250793457,285.0108337402344,284.95001220703125,301.9674987792969,293.5112609863281,299.3099365234375,297.2446594238281,285.0094909667969,1.0,0.619727611541748,0.6490799188613892,0.6490799188613892,1.0,1.0,-3.3011505603790283,1.4417930841445925,1.8593575954437256,0.6963068842887878,0.960196614265442,0.960196614265442,0.0,171.73056030273438,166.0,64524.125,0.0,3014.37158203125,1.0,278.8420715332031,283.0010681152344,296.4971008300781,300.6039123535156,293.1499938964844,293.1499938964844,278.54998779296875,33051.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311116933822632,1.0,0.0,0.0,3.709938287734986,3.7099623680114746,9.183889915220788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.1337890625,0.0,1578.454833984375,1895.4371337890625,0.0,3691.326904296875,0.916641652584076,1.0,0.0,3.0,1.0,0.0
17924100,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.7086668610572815,0.5807217955589294,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.914224088191986,0.4920293688774109,0.4672508239746094,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8462490439414978,0.3902243673801422,0.2749027013778686,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8369362354278564,0.3766992688179016,0.3593922555446625,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7189357280731201,0.2337860018014907,1.0673847198486328,284.8773193359375,284.95001220703125,301.9798278808594,293.5090637207031,299.3121337890625,297.2426147460937,284.8751220703125,1.0,0.6192188858985901,0.6473680734634399,0.6473680734634399,1.0,1.0,-3.3019063472747803,1.4407310485839844,1.861175298690796,0.6953571438789368,0.869324803352356,0.869324803352356,0.0,171.2111358642578,166.0,65432.125,0.0,3013.06591796875,1.0,278.5971374511719,282.8506164550781,296.5446472167969,300.8240966796875,293.1499938964844,293.1499938964844,278.54998779296875,37357.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374204874038696,1.0,0.0,0.0,3.6816835403442383,3.6817080974578857,9.044533726410008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.119140625,0.0,1578.949462890625,1895.4371337890625,0.0,3748.964111328125,0.9111663103103638,1.0,0.0,3.0,1.0,0.0
17924160,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.7075090408325195,0.5769941210746765,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9171949028968812,0.4931130707263946,0.4682173430919647,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8479540944099426,0.3902109861373901,0.2748618423938751,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8387216329574585,0.3768761456012726,0.3595189154148102,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7202045321464539,0.2336138486862182,1.066460371017456,284.9005432128906,284.95001220703125,301.9927062988281,293.5074462890625,299.3138427734375,297.23956298828125,284.9016418457031,1.0,0.6177330017089844,0.6456377506256104,0.6456377506256104,1.0,1.0,-3.297585964202881,1.4373202323913574,1.860265731811524,0.6930217742919922,0.863679051399231,0.863679051399231,0.0,169.7499542236328,154.0,65108.41015625,0.0,2995.523681640625,1.0,278.5576477050781,282.8734436035156,296.5296325683594,300.7526550292969,293.1499938964844,293.1499938964844,278.8500061035156,38532.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939248025417328,1.0,0.0,0.0,3.6046531200408936,3.604677200317383,8.67002313498233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.3974609375,0.0,1502.0126953125,1895.4371337890625,0.0,3765.604736328125,0.8972067832946777,1.0,0.0,3.0,1.0,0.0
17924220,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.7078481316566467,0.5708696246147156,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9218207597732544,0.49460569024086,0.4693238437175751,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.850918710231781,0.3905820846557617,0.2749107480049133,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8417052030563354,0.3773654997348785,0.3597331643104553,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7224560379981995,0.2336451709270477,1.0656918287277222,285.0102844238281,284.95001220703125,302.0061340332031,293.5063781738281,299.3179016113281,297.24041748046875,285.0108337402344,1.0,0.6154711842536926,0.643907368183136,0.643907368183136,1.0,1.0,-3.2909469604492188,1.432833552360535,1.858113408088684,0.6900569200515747,0.9394776821136476,0.9394776821136476,0.0,167.37977600097656,154.0,64221.19921875,0.0,2967.95361328125,1.0,278.8003234863281,282.998779296875,296.4778137207031,300.53564453125,293.1499938964844,293.1499938964844,278.8500061035156,34176.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933601438999176,1.0,0.0,0.0,3.65157413482666,3.651597738265991,8.897203542801435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.841796875,0.0,1521.26904296875,1895.4371337890625,0.0,3714.107666015625,0.9057738184928894,1.0,0.0,3.0,1.0,0.0
17924280,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.7092658281326294,0.5623972415924072,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.92826908826828,0.496206134557724,0.4707129001617431,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.855309247970581,0.3910689055919647,0.2751611173152923,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8460360765457153,0.377954363822937,0.3601673245429992,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7258100509643555,0.2337796688079834,1.065647006034851,284.9905090332031,284.95001220703125,302.0201416015625,293.5058898925781,299.3230285644531,297.2428894042969,284.9886169433594,1.0,0.6126274466514587,0.6421770453453064,0.6421770453453064,1.0,1.0,-3.2832019329071045,1.4278219938278198,1.8553798198699951,0.6868121027946472,0.9436797499656676,0.9436797499656676,0.0,164.1998291015625,157.0,64193.6875,0.0,2933.59521484375,1.0,278.8421325683594,282.983642578125,296.4848937988281,300.5810852050781,293.1499938964844,293.1499938964844,278.54998779296875,33812.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316275119781494,1.0,0.0,0.0,3.7066242694854736,3.706648349761963,9.167489452011068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.5791015625,0.0,1580.4609375,1895.4371337890625,0.0,3696.050048828125,0.9163187146186828,1.0,0.0,3.0,1.0,0.0
17924340,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.7105265855789185,0.5574315190315247,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9324678182601928,0.4974197149276733,0.4719974398612976,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8579826951026917,0.3911915123462677,0.2753464877605438,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.848724365234375,0.3782488703727722,0.3605422675609588,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.727807343006134,0.2337599694728851,1.065677523612976,284.8637084960937,284.95001220703125,302.0347595214844,293.50604248046875,299.32672119140625,297.2422180175781,284.8631591796875,1.0,0.6113867163658142,0.640446662902832,0.640446662902832,1.0,1.0,-3.27947211265564,1.4246727228164673,1.8547993898391724,0.6843265891075134,0.8507457375526428,0.8507457375526428,0.0,162.3802490234375,157.0,64830.95703125,0.0,2915.508544921875,1.0,278.5975036621094,282.8446655273437,296.5316772460937,300.7802734375,293.1499938964844,293.1499938964844,278.54998779296875,38702.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367842674255372,1.0,0.0,0.0,3.6503443717956543,3.6503689289093018,8.891212814887695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.431640625,0.0,1553.7706298828125,1895.4371337890625,0.0,3743.164794921875,0.9049733877182008,1.0,0.0,3.0,1.0,0.0
17924400,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.7115421295166016,0.5548370480537415,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.93493914604187,0.4985837936401367,0.473017930984497,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8592925667762756,0.3912459313869476,0.2753406763076782,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8501270413398743,0.3784855902194977,0.3607111275196075,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7287535667419434,0.2336987107992172,1.0651963949203491,284.9002990722656,284.95001220703125,302.04998779296875,293.5068054199219,299.3303527832031,297.2408447265625,284.90167236328125,1.0,0.6106175184249878,0.6387163400650024,0.6387163400650024,1.0,1.0,-3.277193307876587,1.422155737876892,1.8550375699996948,0.6822630763053894,0.8524494767189026,0.8524494767189026,0.0,161.4228973388672,160.0,64485.92578125,0.0,2905.34033203125,1.0,278.557861328125,282.8783874511719,296.51812744140625,300.7006530761719,293.1499938964844,293.1499938964844,278.8500061035156,39072.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374372959136964,1.0,0.0,0.0,3.566015243530273,3.5660388469696045,8.48515298912389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5283203125,0.0,1464.180419921875,1895.4371337890625,0.0,3749.116943359375,0.8892098069190979,1.0,0.0,3.0,1.0,0.0
