time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924460,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7130354642868042,0.552992045879364,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9370943903923036,0.5001680850982666,0.4742639660835266,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8603808283805847,0.3916884660720825,0.2754817306995392,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8512950539588928,0.3790436685085296,0.3610448241233825,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7295059561729431,0.2338434606790542,1.0652151107788086,285.0137023925781,284.95001220703125,302.0657653808594,293.5084228515625,299.3369445800781,297.2436218261719,285.0145263671875,1.0,0.6103174686431885,0.6372849941253662,0.6372849941253662,1.0,1.0,-3.277060270309448,1.4208537340164185,1.8562065362930296,0.6808998584747314,0.9311867952346802,0.9311867952346802,0.0,160.8055877685547,160.0,63710.3984375,0.0,2901.61962890625,1.0,278.7994079589844,283.0047912597656,296.47137451171875,300.4908752441406,293.1499938964844,293.1499938964844,278.8500061035156,34184.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931051790714264,1.0,0.0,0.0,3.6164934635162354,3.6165168285369873,8.727073463887791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.1484375,0.0,1482.75048828125,1895.4371337890625,0.0,3690.7783203125,0.8980545401573181,1.0,0.0,3.0,1.0,0.0
17924520,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.7145077586174011,0.551522433757782,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9392404556274414,0.5018530488014221,0.4758267700672149,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8615123629570007,0.3922370672225952,0.2758457362651825,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.852476954460144,0.3796960413455963,0.3616327345371246,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7302833199501038,0.2340666353702545,1.0660631656646729,284.9998779296875,284.95001220703125,302.0819091796875,293.5110778808594,299.344482421875,297.2476501464844,284.9986267089844,1.0,0.6104526519775391,0.6358537077903748,0.6358537077903748,1.0,1.0,-3.2793328762054443,1.4206544160842896,1.8586785793304443,0.6801281571388245,0.9413048624992372,0.9413048624992372,0.0,160.4179229736328,163.0,63849.01171875,0.0,2904.267822265625,1.0,278.84185791015625,282.9926452636719,296.4853515625,300.5500183105469,293.1499938964844,293.1499938964844,278.54998779296875,33565.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287896752357484,1.0,0.0,0.0,3.677993774414064,3.6780176162719727,9.026413749779748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.7333984375,0.0,1546.1787109375,1895.4371337890625,0.0,3670.042236328125,0.9098023176193236,1.0,0.0,3.0,1.0,0.0
17924580,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.7150143384933472,0.5512239933013916,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9405031204223632,0.50312739610672,0.4772418439388275,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8619426488876343,0.3924019336700439,0.2761131525039673,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8529989719390869,0.3800341486930847,0.3621203005313873,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.730537474155426,0.2340937107801437,1.0666903257369995,284.8764343261719,284.95001220703125,302.0984802246094,293.5147399902344,299.3495178222656,297.2470397949219,284.8757019042969,1.0,0.6108987927436829,0.6344223618507385,0.6344223618507385,1.0,1.0,-3.2823381423950195,1.4207674264907837,1.861570715904236,0.6795554757118225,0.8546916842460632,0.8546916842460632,0.0,160.448486328125,163.0,64675.51171875,0.0,2910.809326171875,1.0,278.5979919433594,282.8534240722656,296.5400085449219,300.7685241699219,293.1499938964844,293.1499938964844,278.54998779296875,38071.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341243505477904,1.0,0.0,0.0,3.635331392288208,3.635355710983277,8.818227570372983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.3076171875,0.0,1532.3446044921875,1895.4371337890625,0.0,3718.88623046875,0.901305377483368,1.0,0.0,3.0,1.0,0.0
17924640,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7149718999862671,0.5522612929344177,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.940658688545227,0.5043138861656189,0.4783470034599304,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8614548444747925,0.3924653530120849,0.2761594951152801,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8526635766029358,0.3802834451198578,0.3623619377613067,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7300864458084106,0.2340427786111831,1.06655752658844,284.909912109375,284.95001220703125,302.1153869628906,293.5194091796875,299.3536376953125,297.2445068359375,284.9112243652344,1.0,0.611541748046875,0.6329910755157471,0.6329910755157471,1.0,1.0,-3.285099983215332,1.4207539558410645,1.864346027374268,0.678896427154541,0.8579341173171997,0.8579341173171997,0.0,160.90492248535156,166.0,64499.0,0.0,2919.234130859375,1.0,278.5579833984375,282.88238525390625,296.5335998535156,300.70867919921875,293.1499938964844,293.1499938964844,278.8500061035156,38450.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352452158927916,1.0,0.0,0.0,3.5638649463653564,3.5638885498046875,8.474923447465699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.685546875,0.0,1457.3394775390625,1895.4371337890625,0.0,3729.123291015625,0.8882527351379395,1.0,0.0,3.0,1.0,0.0
17924700,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.7152632474899292,0.5534683465957642,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9408464431762696,0.5059031248092651,0.4796431958675384,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8610081672668457,0.3928999006748199,0.276328831911087,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8523467779159546,0.3808374106884002,0.3627376854419708,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7296373248100281,0.2341758161783218,1.0667561292648315,285.0228576660156,284.95001220703125,302.1326599121094,293.5249938964844,299.3600769042969,297.2457580566406,285.0238952636719,1.0,0.6123962998390198,0.6315597295761108,0.6315597295761108,1.0,1.0,-3.2890002727508545,1.4212504625320437,1.867749810218811,0.6784536242485046,0.9394121170043944,0.9394121170043944,0.0,161.46473693847656,166.0,63845.23046875,0.0,2930.677490234375,1.0,278.7994689941406,283.0074157714844,296.49224853515625,300.5138854980469,293.1499938964844,293.1499938964844,278.8500061035156,33751.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293753504753112,1.0,0.0,0.0,3.621793508529663,3.621816873550415,8.752672329137567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.814453125,0.0,1485.31591796875,1895.4371337890625,0.0,3675.4140625,0.8988770246505737,1.0,0.0,3.0,1.0,0.0
17924760,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.7155071496963501,0.5545347332954407,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9413493871688844,0.50758957862854,0.4812414050102234,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8608537316322327,0.3934397101402282,0.2767108380794525,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8522830009460449,0.3814825117588043,0.3633525669574737,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7294005751609802,0.2343791723251342,1.0676863193511963,285.00958251953125,284.95001220703125,302.1502380371094,293.5314636230469,299.366943359375,297.2479248046875,285.00830078125,1.0,0.6134743094444275,0.6299546957015991,0.6299546957015991,1.0,1.0,-3.294519662857056,1.4223161935806274,1.8722035884857176,0.6782381534576416,0.95317405462265,0.95317405462265,0.0,162.05032348632812,169.0,64101.44140625,0.0,2945.74609375,1.0,278.8419494628906,282.9945678710937,296.51055908203125,300.5854187011719,293.1499938964844,293.1499938964844,278.54998779296875,33119.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276217818260192,1.0,0.0,0.0,3.691154956817627,3.691178798675537,9.09112941371859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.11328125,0.0,1557.6435546875,1895.4371337890625,0.0,3659.322998046875,0.9124639630317688,1.0,0.0,3.0,1.0,0.0
17924820,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.7147858738899231,0.5563338994979858,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9412567615509032,0.5088489055633545,0.4826781153678894,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8602200150489807,0.393586128950119,0.2769894897937774,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8517715930938721,0.3818025887012481,0.3638560771942138,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7288098335266113,0.2343783676624298,1.0683379173278809,284.88232421875,284.95001220703125,302.1681823730469,293.538818359375,299.3712158203125,297.2454528808594,284.8808898925781,1.0,0.6146882772445679,0.6283496022224426,0.6283496022224426,1.0,1.0,-3.3001368045806885,1.4233853816986084,1.8767513036727903,0.6780515313148499,0.8668006658554077,0.8668006658554077,0.0,162.88548278808594,169.0,65080.671875,0.0,2962.47216796875,1.0,278.5975646972656,282.8498840332031,296.56915283203125,300.8173522949219,293.1499938964844,293.1499938964844,278.54998779296875,37370.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334768652915956,1.0,0.0,0.0,3.662129640579224,3.662153959274292,8.948715617407288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.22265625,0.0,1556.9937744140625,1895.4371337890625,0.0,3712.96875,0.9068860411643982,1.0,0.0,3.0,1.0,0.0
17924880,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.7135213017463684,0.5591282248497009,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9402748942375184,0.5099941492080688,0.4837779104709625,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8588455319404602,0.3936087191104889,0.2770313918590545,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8505731225013733,0.3820129334926605,0.3640929162502289,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7276455163955688,0.2342830151319503,1.0681512355804443,284.9111633300781,284.95001220703125,302.1864013671875,293.5469970703125,299.374755859375,297.241455078125,284.91259765625,1.0,0.6159512400627136,0.6267445087432861,0.6267445087432861,1.0,1.0,-3.3049304485321045,1.4240567684173584,1.880873799324036,0.6776344776153564,0.8677314519882202,0.8677314519882202,0.0,164.01614379882812,172.0,64981.80859375,0.0,2979.14794921875,1.0,278.5577697753906,282.8746337890625,296.5663146972656,300.76812744140625,293.1499938964844,293.1499938964844,278.8500061035156,38078.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351201057434082,1.0,0.0,0.0,3.596742630004883,3.596766471862793,8.632011940790107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.7724609375,0.0,1490.04296875,1895.4371337890625,0.0,3727.9814453125,0.8952181339263916,1.0,0.0,3.0,1.0,0.0
17924940,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.7126806974411011,0.5617930293083191,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9395162463188172,0.5115557909011841,0.4850593209266662,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8576666712760925,0.3940133154392242,0.2771893143653869,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8495422005653381,0.3825356960296631,0.3644536435604095,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7265964150428772,0.2343713939189911,1.0682379007339478,285.0263671875,284.95001220703125,302.20489501953125,293.5559997558594,299.3807678222656,297.2416381835937,285.0276794433594,1.0,0.6173034310340881,0.6251394748687744,0.6251394748687744,1.0,1.0,-3.3104007244110107,1.4250190258026123,1.8853816986083984,0.6773115992546082,0.9514474272727966,0.9514474272727966,0.0,165.13534545898438,172.0,64358.30078125,0.0,2997.267333984375,1.0,278.8003234863281,283.0019226074219,296.5275573730469,300.57891845703125,293.1499938964844,293.1499938964844,278.8500061035156,33607.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296377301216124,1.0,0.0,0.0,3.655977249145508,3.656000852584839,8.918672733670974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.453125,0.0,1521.896728515625,1895.4371337890625,0.0,3677.8203125,0.906379461288452,1.0,0.0,3.0,1.0,0.0
17925000,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.7118951678276062,0.5640317797660828,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9392673373222352,0.5132307410240173,0.4866556227207184,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.85693359375,0.394540011882782,0.2775683104991913,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8489112257957458,0.3831625878810882,0.3650613725185394,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7258757948875427,0.2345363348722458,1.069057583808899,285.0150451660156,284.95001220703125,302.22369384765625,293.56573486328125,299.3877258300781,297.2432861328125,285.0137634277344,1.0,0.6187816262245178,0.6235343813896179,0.6235343813896179,1.0,1.0,-3.317183256149292,1.4265519380569458,1.8906311988830569,0.6772821545600891,0.9681692719459534,0.9681692719459534,0.0,166.1745147705078,175.0,64663.76171875,0.0,3017.83251953125,1.0,278.8421936035156,282.9902038574219,296.54815673828125,300.6561584472656,293.1499938964844,293.1499938964844,278.54998779296875,32957.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281700253486632,1.0,0.0,0.0,3.727760791778565,3.727785110473633,9.27234054870496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.1845703125,0.0,1598.166015625,1895.4371337890625,0.0,3664.3564453125,0.9206114411354064,1.0,0.0,3.0,1.0,0.0
17925060,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.710204005241394,0.566777765750885,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9385788440704346,0.5144685506820679,0.4880911111831665,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8558549880981445,0.3946695625782013,0.277847021818161,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8479601740837097,0.3834600150585174,0.3655596673488617,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7248970866203308,0.2344916313886642,1.0695911645889282,284.8842468261719,284.95001220703125,302.24273681640625,293.576171875,299.39239501953125,297.2411193847656,284.8822326660156,1.0,0.6203153729438782,0.6218480467796326,0.6218480467796326,1.0,1.0,-3.3237900733947754,1.4278959035873413,1.8958940505981443,0.6771498322486877,0.8808521032333374,0.8808521032333374,0.0,167.38267517089844,175.0,65737.6875,0.0,3039.048095703125,1.0,278.5966796875,282.8406677246094,296.60906982421875,300.8958740234375,293.1499938964844,293.1499938964844,278.54998779296875,36939.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342405200004578,1.0,0.0,0.0,3.707482099533081,3.707506895065308,9.171733381663216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.23828125,0.0,1605.2059326171875,1895.4371337890625,0.0,3719.94775390625,0.916834592819214,1.0,0.0,3.0,1.0,0.0
17925120,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.7080102562904358,0.5703737735748291,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.937093198299408,0.5155690312385559,0.4891694188117981,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.854124128818512,0.3946555554866791,0.2778780460357666,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8464071154594421,0.3836303353309631,0.3657775223255157,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7233963012695312,0.2343334406614303,1.0692182779312134,284.9089050292969,284.95001220703125,302.2619934082031,293.5873413085937,299.3964538574219,297.23779296875,284.9104919433594,1.0,0.6218270659446716,0.6201617121696472,0.6201617121696472,1.0,1.0,-3.329263210296631,1.4286926984786987,1.900570511817932,0.6767065525054932,0.8785603642463684,0.8785603642463684,0.0,168.8328094482422,178.0,65659.6171875,0.0,3059.23828125,1.0,278.5574645996094,282.8619689941406,296.6088256835937,300.85205078125,293.1499938964844,293.1499938964844,278.8500061035156,37931.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360912442207336,1.0,0.0,0.0,3.6444811820983887,3.644505500793457,8.86267287114606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.05078125,0.0,1541.467529296875,1895.4371337890625,0.0,3736.844482421875,0.9056752324104308,1.0,0.0,3.0,1.0,0.0
17925180,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.706343948841095,0.5737103223800659,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9359115362167358,0.5171029567718506,0.4904246032238006,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8526509404182434,0.3950372040271759,0.2780213057994842,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8450817465782166,0.384123831987381,0.3661140203475952,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7220489382743835,0.2343592345714569,1.069064974784851,285.0274963378906,284.95001220703125,302.281494140625,293.59912109375,299.4029235839844,297.2384948730469,285.0291748046875,1.0,0.6233689785003662,0.6184753775596619,0.6184753775596619,1.0,1.0,-3.335174560546875,1.429667353630066,1.9055073261260984,0.6762913465499878,0.9643370509147644,0.9643370509147644,0.0,170.21890258789062,178.0,65011.12109375,0.0,3080.091552734375,1.0,278.8014221191406,282.992919921875,296.5721740722656,300.6639404296875,293.1499938964844,293.1499938964844,278.8500061035156,33654.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307196140289308,1.0,0.0,0.0,3.7014894485473633,3.701513528823853,9.14210772862134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.9130859375,0.0,1573.4158935546875,1895.4371337890625,0.0,3687.7353515625,0.9165821075439452,1.0,0.0,3.0,1.0,0.0
17925240,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.7048202157020569,0.5764713883399963,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9353438019752502,0.5187678933143616,0.4920119643211365,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8516986966133118,0.3955588042736053,0.2783967852592468,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8442281484603882,0.3847359120845794,0.3667093813419342,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7210896611213684,0.234470322728157,1.0696619749069214,285.0186462402344,284.95001220703125,302.3012084960937,293.61151123046875,299.4103088378906,297.24078369140625,285.0174255371094,1.0,0.6249927282333374,0.6167890429496765,0.6167890429496765,1.0,1.0,-3.342288017272949,1.4311561584472656,1.9111319780349727,0.6761341691017151,0.983625054359436,0.983625054359436,0.0,171.46856689453125,166.0,65321.2890625,0.0,3102.8857421875,1.0,278.842529296875,282.98309326171875,296.5946960449219,300.74365234375,293.1499938964844,293.1499938964844,278.54998779296875,32975.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292902946472168,1.0,0.0,0.0,3.772449254989624,3.772473812103272,9.4959864327393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.8564453125,0.0,1650.324951171875,1895.4371337890625,0.0,3674.634033203125,0.93071848154068,1.0,0.0,3.0,1.0,0.0
17925300,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.7027187347412109,0.5750415921211243,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9372395873069764,0.5199649930000305,0.4933727383613586,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8526103496551514,0.3956591486930847,0.2786255180835724,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8452043533325195,0.3849948048591614,0.367130696773529,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7216507196426392,0.2343522161245346,1.069658637046814,284.88092041015625,284.95001220703125,302.32110595703125,293.62451171875,299.4154968261719,297.2396545410156,284.8778686523437,1.0,0.6245207190513611,0.6151027083396912,0.6151027083396912,1.0,1.0,-3.343005657196045,1.429680109024048,1.913325548171997,0.6747069358825684,0.8921087384223938,0.8921087384223938,0.0,171.02305603027344,166.0,66371.2578125,0.0,3101.918212890625,1.0,278.5956726074219,282.8266296386719,296.6573181152344,300.9862670898437,293.1499938964844,293.1499938964844,278.54998779296875,36790.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353179931640624,1.0,0.0,0.0,3.756028175354004,3.7560534477233887,9.413496400156872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.384765625,0.0,1660.4498291015625,1895.4371337890625,0.0,3729.787841796875,0.9276322722434998,1.0,0.0,3.0,1.0,0.0
17925360,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.7009673714637756,0.5715420842170715,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9401151537895204,0.5209865570068359,0.494299054145813,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8542307019233704,0.3955821096897125,0.2785540223121643,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8469060063362122,0.3850970566272735,0.3672031164169311,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7227786183357239,0.2341090589761734,1.0684747695922852,284.8973999023437,284.95001220703125,302.3411560058594,293.6380310058594,299.4195861816406,297.23687744140625,284.8987121582031,1.0,0.6230536699295044,0.6134228706359863,0.6134228706359863,1.0,1.0,-3.3384971618652344,1.4258472919464111,1.9126498699188232,0.6718993186950684,0.8814905881881714,0.8814905881881714,0.0,169.63595581054688,154.0,66105.609375,0.0,3084.0810546875,1.0,278.55712890625,282.8440856933594,296.657958984375,300.93572998046875,293.1499938964844,293.1499938964844,278.8500061035156,38300.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936947464942932,1.0,0.0,0.0,3.684117317199707,3.6841421127319336,9.056496423909266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.865234375,0.0,1588.8304443359375,1895.4371337890625,0.0,3744.65234375,0.9146371483802797,1.0,0.0,3.0,1.0,0.0
17925420,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.7007296085357666,0.5656079649925232,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9446210861206056,0.5224570035934448,0.4953649938106537,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8571576476097107,0.3959107100963592,0.278566300868988,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8498615622520447,0.3855316638946533,0.3673571646213531,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7249044179916382,0.2340798825025558,1.0674182176589966,285.0132141113281,284.95001220703125,302.36138916015625,293.65203857421875,299.4256286621094,297.2375183105469,285.0143737792969,1.0,0.6207964420318604,0.6117430329322815,0.6117430329322815,1.0,1.0,-3.3315749168396,1.420914888381958,1.9106601476669312,0.6684476137161255,0.9612587094306946,0.9612587094306946,0.0,167.3275909423828,154.0,65208.6484375,0.0,3055.768798828125,1.0,278.8021545410156,282.9764709472656,296.6209411621094,300.7335205078125,293.1499938964844,293.1499938964844,278.8500061035156,34218.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310290217399596,1.0,0.0,0.0,3.728313684463501,3.728338241577149,9.275091201743636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.7958984375,0.0,1608.43505859375,1895.4371337890625,0.0,3690.56982421875,0.9229585528373718,1.0,0.0,3.0,1.0,0.0
17925480,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.7016078233718872,0.5572084188461304,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9508852362632751,0.5240667462348938,0.4967534840106964,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8616254329681396,0.3963842689990997,0.2788002490997314,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8542868494987488,0.3860912621021271,0.3677556812763214,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7282112240791321,0.23417828977108,1.0671687126159668,284.9978332519531,284.95001220703125,302.3817443847656,293.6665344238281,299.43231201171875,297.2394714355469,284.9960021972656,1.0,0.6179535388946533,0.6100631952285767,0.6100631952285767,1.0,1.0,-3.3236072063446045,1.4154914617538452,1.9081158638000488,0.6647430658340454,0.970349133014679,0.970349133014679,0.0,164.17877197265625,172.0,65239.3046875,0.0,3020.52490234375,1.0,278.8427124023437,282.9649353027344,296.6428527832031,300.7972717285156,293.1499938964844,293.1499938964844,278.54998779296875,33725.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287822246551514,1.0,0.0,0.0,3.784627914428711,3.7846527099609375,9.557397788739763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.45703125,0.0,1670.5238037109375,1895.4371337890625,0.0,3669.973876953125,0.9338794350624084,1.0,0.0,3.0,1.0,0.0
17925540,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.7020061612129211,0.5569605231285095,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9519852995872498,0.5252776741981506,0.4981032013893127,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8619815111160278,0.3965006172657013,0.2790246903896332,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8547226190567017,0.3863640427589416,0.3681685328483581,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7283565998077393,0.2341465353965759,1.067385196685791,284.868896484375,284.95001220703125,302.4022521972656,293.6814270019531,299.4373779296875,297.2378234863281,284.8677673339844,1.0,0.6188371181488037,0.6083833575248718,0.6083833575248718,1.0,1.0,-3.325924873352051,1.4147534370422363,1.9111714363098145,0.6630057096481323,0.8781602382659912,0.8781602382659912,0.0,164.17022705078125,172.0,66131.59375,0.0,3025.556640625,1.0,278.5956726074219,282.8208312988281,296.7048645019531,301.0225830078125,293.1499938964844,293.1499938964844,278.54998779296875,37933.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337360858917236,1.0,0.0,0.0,3.7445826530456543,3.744607925415039,9.356213013234084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.197265625,0.0,1655.8046875,1895.4371337890625,0.0,3715.338134765625,0.9257750511169434,1.0,0.0,3.0,1.0,0.0
17925600,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7012145519256592,0.562063992023468,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.94957172870636,0.5264157652854919,0.49920454621315,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8594465851783752,0.3965259492397308,0.2790790498256683,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8523735404014587,0.386561632156372,0.3684068620204925,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7262899279594421,0.2340579032897949,1.0672948360443115,284.9039306640625,284.95001220703125,302.4228515625,293.6967468261719,299.4421691894531,297.2352600097656,284.9061279296875,1.0,0.6211345791816711,0.606703519821167,0.606703519821167,1.0,1.0,-3.3336188793182373,1.4163734912872314,1.917245507240296,0.6627314686775208,0.8795885443687439,0.8795885443687439,0.0,166.18946838378906,190.0,66022.015625,0.0,3053.8388671875,1.0,278.55718994140625,282.85162353515625,296.7080993652344,300.9732666015625,293.1499938964844,293.1499938964844,278.8500061035156,38499.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345026016235352,1.0,0.0,0.0,3.67238712310791,3.6724116802215576,8.998915745905833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.38671875,0.0,1577.0325927734375,1895.4371337890625,0.0,3722.342041015625,0.91243314743042,1.0,0.0,3.0,1.0,0.0
17925660,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.6999752521514893,0.570003867149353,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9455873370170592,0.5280280709266663,0.5005735754966736,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8557294011116028,0.3969725668430328,0.2793029546737671,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8488487005233765,0.3871103823184967,0.368842214345932,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7232402563095093,0.2341718077659607,1.0677850246429443,285.03155517578125,284.95001220703125,302.44354248046875,293.71240234375,299.4497985839844,297.2367553710937,285.033935546875,1.0,0.6246910095214844,0.6052457690238953,0.6052457690238953,1.0,1.0,-3.3461835384368896,1.420391082763672,1.9257924556732176,0.6637750267982483,0.9712257981300354,0.9712257981300354,0.0,169.39559936523438,190.0,65444.1328125,0.0,3099.750732421875,1.0,278.8020324707031,282.9896545410156,296.6778869628906,300.7914123535156,293.1499938964844,293.1499938964844,278.8500061035156,33834.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92848140001297,1.0,0.0,0.0,3.72882866859436,3.728853225708008,9.27765370306588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.6640625,0.0,1606.099609375,1895.4371337890625,0.0,3667.2138671875,0.9229359030723572,1.0,0.0,3.0,1.0,0.0
17925720,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.697826087474823,0.5799117684364319,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9406874775886536,0.5297877192497253,0.5023370981216431,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8514423370361328,0.39757040143013,0.2797975838184356,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8447319865226746,0.3877904713153839,0.3695906400680542,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7196449041366577,0.2343639582395553,1.0692181587219238,285.0324401855469,284.95001220703125,302.4642944335937,293.7283630371094,299.45855712890625,297.2399597167969,285.031982421875,1.0,0.6293227076530457,0.6037879586219788,0.6037879586219788,1.0,1.0,-3.363429546356201,1.4264912605285645,1.9369381666183472,0.6659135818481445,0.999960958957672,0.999960958957672,0.0,173.52662658691406,193.0,65910.6484375,0.0,3161.73193359375,1.0,278.8427429199219,282.9861145019531,296.7077941894531,300.8856506347656,293.1499938964844,293.1499938964844,278.54998779296875,32871.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926862359046936,1.0,0.0,0.0,3.803181171417236,3.803206205368042,9.651332675275626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.12109375,0.0,1685.9718017578125,1895.4371337890625,0.0,3652.34814453125,0.9376822113990784,1.0,0.0,3.0,1.0,0.0
17925780,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6940405368804932,0.5877267122268677,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9369892477989196,0.5310680866241455,0.503906786441803,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8481446504592896,0.3977431058883667,0.2801707684993744,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.841593325138092,0.3881140351295471,0.370199978351593,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7167695164680481,0.2342953532934188,1.070109724998474,284.9003295898437,284.95001220703125,302.4851379394531,293.74462890625,299.46533203125,297.2401123046875,284.8971862792969,1.0,0.6326587200164795,0.6023301482200623,0.6023301482200623,1.0,1.0,-3.3769869804382324,1.43085515499115,1.946131944656372,0.6674765348434448,0.9178974628448486,0.9178974628448486,0.0,176.84471130371094,193.0,67259.125,0.0,3211.25927734375,1.0,278.5948791503906,282.8295288085937,296.7776184082031,301.1507873535156,293.1499938964844,293.1499938964844,278.54998779296875,35943.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331032037734984,1.0,0.0,0.0,3.804067850112915,3.804093360900879,9.655833537181024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.5673828125,0.0,1710.98486328125,1895.4371337890625,0.0,3709.552001953125,0.9382129907608032,1.0,0.0,3.0,1.0,0.0
17925840,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.6895661354064941,0.5952675938606262,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9331868886947632,0.5321215391159058,0.5050362348556519,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8447697758674622,0.3976955413818359,0.2802461087703705,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8384097814559937,0.3882431089878082,0.3704661428928375,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7137115597724915,0.2340315282344818,1.0697144269943235,284.91265869140625,284.95001220703125,302.5060119628906,293.7611389160156,299.469482421875,297.23590087890625,284.91424560546875,1.0,0.6356395483016968,0.6008723974227905,0.6008723974227905,1.0,1.0,-3.387354612350464,1.4337726831436155,1.953581929206848,0.668194055557251,0.9101096987724304,0.9101096987724304,0.0,179.9566192626953,196.0,67318.5703125,0.0,3252.71484375,1.0,278.5567932128906,282.8382568359375,296.7859191894531,301.12860107421875,293.1499938964844,293.1499938964844,278.25,37253.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354536533355712,1.0,0.0,0.0,3.7567672729492174,3.756792545318604,9.417202022632408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.779296875,0.0,1664.878173828125,1895.4371337890625,0.0,3731.0263671875,0.930145025253296,1.0,0.0,3.0,1.0,0.0
17925900,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9990000128746032,0.6847851276397705,0.6022260189056396,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9297600388526917,0.5330990552902222,0.5061291456222534,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8417037725448608,0.3975796997547149,0.280290275812149,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8355172872543335,0.388302743434906,0.3706848621368408,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.710748016834259,0.2336651235818863,1.0688656568527222,284.83624267578125,284.95001220703125,302.5268859863281,293.77783203125,299.47332763671875,297.2312927246094,284.840576171875,1.0,0.6383136510848999,0.599414587020874,0.599414587020874,1.0,1.0,-3.396336793899536,1.436041235923767,1.9602954387664795,0.6685813069343567,0.8323338627815247,0.8323338627815247,0.0,182.83436584472656,196.0,67914.3203125,0.0,3289.8779296875,1.0,278.2991943359375,282.7441101074219,296.8179931640625,301.2818298339844,293.1499938964844,293.1499938964844,278.25,41668.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940403163433075,1.0,0.0,0.0,3.647261619567871,3.6472866535186768,8.876201036400744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.62109375,0.0,1572.5045166015625,1895.4371337890625,0.0,3776.10986328125,0.9067948460578918,1.0,0.0,3.0,1.0,0.0
17925960,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6802323460578918,0.6087220907211304,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.926613986492157,0.5342409014701843,0.5071620941162109,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8388633131980896,0.3976106345653534,0.2802938222885132,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8328357338905334,0.3884731233119964,0.3708451986312866,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7078143954277039,0.2333148717880249,1.0675758123397827,284.8986511230469,284.95001220703125,302.5478210449219,293.7947082519531,299.47723388671875,297.2281494140625,284.9005432128906,1.0,0.6407191753387451,0.5975501537322998,0.5975501537322998,1.0,1.0,-3.404039144515991,1.4372518062591553,1.966787338256836,0.6681757569313049,0.8484899401664734,0.8484899401664734,0.0,185.5181884765625,199.0,67795.3359375,0.0,3323.154541015625,1.0,278.2581481933594,282.794189453125,296.8067932128906,301.19830322265625,293.1499938964844,293.1499938964844,278.54998779296875,39748.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940277338027954,1.0,0.0,0.0,3.57023286819458,3.5702567100524902,8.505235769007413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.4375,0.0,1473.6556396484375,1895.4371337890625,0.0,3774.966552734375,0.8908799290657043,1.0,0.0,3.0,1.0,0.0
17926020,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9975628852844238,0.6766616702079773,0.6103311777114868,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9229256510734558,0.5358057618141174,0.5085267424583435,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8356855511665344,0.3980363607406616,0.2805245518684387,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8297790884971619,0.3889655172824859,0.371256947517395,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7044484615325928,0.233148455619812,1.0669124126434326,285.016845703125,284.95001220703125,302.5687255859375,293.81170654296875,299.483154296875,297.22906494140625,285.01708984375,1.0,0.6427320241928101,0.5956857204437256,0.5956857204437256,1.0,1.0,-3.40761137008667,1.4365242719650269,1.9710869789123533,0.6669502854347229,0.931371569633484,0.931371569633484,0.0,188.5741271972656,199.0,67146.25,0.0,3349.162109375,1.0,278.49957275390625,282.92333984375,296.7752380371094,301.0061340332031,293.1499938964844,293.1499938964844,278.54998779296875,34288.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338942766189576,1.0,0.0,0.0,3.624198436737061,3.624221801757813,8.764299650465546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.7802734375,0.0,1491.9342041015625,1895.4371337890625,0.0,3716.7841796875,0.8998908996582031,1.0,0.0,3.0,1.0,0.0
17926080,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9931278824806212,0.6741360425949097,0.6078293323516846,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9191601276397704,0.5374059081077576,0.5101838111877441,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8325021266937256,0.3985218703746795,0.2809657454490661,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.826675534248352,0.3895070552825928,0.3719041645526886,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7010404467582703,0.2330448627471923,1.0669970512390137,285.0019836425781,284.95001220703125,302.589599609375,293.82879638671875,299.4893493652344,297.2309875488281,285.00067138671875,1.0,0.6443105936050415,0.5938212871551514,0.5938212871551514,1.0,1.0,-3.407463312149048,1.4341328144073486,1.9733306169509888,0.6646908521652222,0.941353440284729,0.941353440284729,0.0,191.7304229736328,202.0,67308.734375,0.0,3367.7333984375,1.0,278.5419311523437,282.9119873046875,296.8037414550781,301.0849304199219,293.1499938964844,293.1499938964844,278.25,33690.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317195415496826,1.0,0.0,0.0,3.682968616485596,3.682992458343506,9.050849030245444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.9873046875,0.0,1552.7254638671875,1895.4371337890625,0.0,3696.892578125,0.9110268354415894,1.0,0.0,3.0,1.0,0.0
17926140,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9893757700920104,0.6714556813240051,0.6056812405586243,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9163037538528442,0.5385527014732361,0.5116046667098999,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8299614787101746,0.3986087441444397,0.2812620997428894,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8242154717445374,0.3897191286087036,0.372385710477829,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6982777714729309,0.2327723652124405,1.066722750663757,284.8797302246094,284.95001220703125,302.6104431152344,293.845947265625,299.4934387207031,297.2290954589844,284.8793334960937,1.0,0.6457142233848572,0.5919567942619324,0.5919567942619324,1.0,1.0,-3.4077389240264893,1.4319182634353638,1.975820779800415,0.6623850464820862,0.8560532927513123,0.8560532927513123,0.0,194.29147338867188,202.0,68130.625,0.0,3382.74951171875,1.0,278.29791259765625,282.7751159667969,296.8686218261719,301.3183898925781,293.1499938964844,293.1499938964844,278.25,38123.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366392493247986,1.0,0.0,0.0,3.6393072605133057,3.639331579208374,8.837526479510416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.2001953125,0.0,1537.1444091796875,1895.4371337890625,0.0,3741.84228515625,0.9023029804229736,1.0,0.0,3.0,1.0,0.0
17926200,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9852281808853148,0.6690113544464111,0.6034067273139954,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9130379557609558,0.5396055579185486,0.512679934501648,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8270571231842041,0.3985882103443146,0.2813231945037842,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8214139342308044,0.3898382782936096,0.3726023137569427,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6952033042907715,0.2324425876140594,1.065746784210205,284.91070556640625,284.95001220703125,302.6312561035156,293.8631286621094,299.4967041015625,297.22625732421875,284.91168212890625,1.0,0.6467970013618469,0.5900923609733582,0.5900923609733582,1.0,1.0,-3.4054574966430664,1.428531289100647,1.976926326751709,0.6595305800437927,0.8586323857307434,0.8586323857307434,0.0,196.947982788086,205.0,67901.40625,0.0,3392.914794921875,1.0,278.2579345703125,282.8021850585937,296.8736267089844,301.267578125,293.1499938964844,293.1499938964844,278.54998779296875,38434.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373127222061156,1.0,0.0,0.0,3.5705268383026123,3.5705506801605225,8.506637527716521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.564453125,0.0,1464.352294921875,1895.4371337890625,0.0,3747.981689453125,0.8896482586860657,1.0,0.0,3.0,1.0,0.0
17926260,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9819753170013428,0.6674725413322449,0.6016933917999268,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.91089928150177,0.5410794019699097,0.5139257311820984,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8249717950820923,0.3989317119121551,0.2814823389053345,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8194030523300171,0.3902648389339447,0.3729248642921448,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6929038763046265,0.2323290556669235,1.065088391304016,285.0192565917969,284.95001220703125,302.6519775390625,293.8802795410156,299.5027770996094,297.2273254394531,285.0196838378906,1.0,0.6477998495101929,0.5885195136070251,0.5885195136070251,1.0,1.0,-3.4046754837036133,1.4261488914489746,1.978526592254639,0.6572477221488953,0.93697589635849,0.93697589635849,0.0,199.0340881347656,205.0,67195.4375,0.0,3403.243896484375,1.0,278.4996032714844,282.9250793457031,296.845458984375,301.08026123046875,293.1499938964844,293.1499938964844,278.54998779296875,33880.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931308090686798,1.0,0.0,0.0,3.6251258850097656,3.6251492500305176,8.768785733082041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.416015625,0.0,1489.918701171875,1895.4371337890625,0.0,3693.12548828125,0.8996474146842957,1.0,0.0,3.0,1.0,0.0
