time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926320,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9796534776687622,0.6660642623901367,0.6005313992500305,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9098532795906068,0.5426508188247681,0.5154635310173035,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8237281441688538,0.3993692398071289,0.2818312346935272,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8182088136672974,0.3907829821109772,0.3734667599201202,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6914341449737549,0.2323247492313385,1.065222978591919,285.003662109375,284.95001220703125,302.672607421875,293.8973693847656,299.5095520019531,297.22955322265625,285.0023193359375,1.0,0.6488560438156128,0.5869466662406921,0.5869466662406921,1.0,1.0,-3.4063589572906494,1.4248569011688232,1.9815020561218264,0.6555589437484741,0.9474204182624816,0.9474204182624816,0.0,200.6190185546875,208.0,67413.7890625,0.0,3416.395263671875,1.0,278.5419311523437,282.912353515625,296.8740539550781,301.16131591796875,293.1499938964844,293.1499938964844,278.25,33376.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293168783187866,1.0,0.0,0.0,3.6883351802825928,3.688359022140503,9.07724484022765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9599609375,0.0,1556.4012451171875,1895.4371337890625,0.0,3674.878173828125,0.911991000175476,1.0,0.0,3.0,1.0,0.0
17926380,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.976904571056366,0.6638709902763367,0.5990473628044128,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9084621667861938,0.5437800884246826,0.5168305039405823,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8221994042396545,0.3994148373603821,0.2820718884468078,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8167452812194824,0.3909772038459778,0.3738962709903717,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6897552013397217,0.2321395128965377,1.0652137994766235,284.8790588378906,284.95001220703125,302.6931457519531,293.91436767578125,299.51385498046875,297.22784423828125,284.8782653808594,1.0,0.6498434543609619,0.5853737592697144,0.5853737592697144,1.0,1.0,-3.407019853591919,1.4230762720108032,1.983943581581116,0.6537127494812012,0.860872745513916,0.860872745513916,0.0,202.366439819336,208.0,68287.3359375,0.0,3428.10791015625,1.0,278.2977294921875,282.7722473144531,296.93896484375,301.3983459472656,293.1499938964844,293.1499938964844,278.25,37794.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344374537467957,1.0,0.0,0.0,3.650474786758423,3.650499105453491,8.891847187442181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.7734375,0.0,1547.125244140625,1895.4371337890625,0.0,3721.746826171875,0.9045622944831848,1.0,0.0,3.0,1.0,0.0
17926440,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9733907580375672,0.6616389751434326,0.5970527529716492,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9064123034477234,0.5448179841041565,0.517863929271698,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8200989365577698,0.3993613719940185,0.2820881009101867,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8147273659706116,0.3910794258117676,0.3740705549716949,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6875590682029724,0.2318746000528335,1.0644575357437134,284.9085388183594,284.95001220703125,302.71356201171875,293.9312438964844,299.51739501953125,297.2250671386719,284.9096069335937,1.0,0.650657594203949,0.5838009119033813,0.5838009119033813,1.0,1.0,-3.405184745788574,1.4201778173446655,1.9850069284439087,0.6512449979782104,0.8617634773254395,0.8617634773254395,0.0,204.3882598876953,211.0,68068.109375,0.0,3435.5908203125,1.0,278.2578430175781,282.7982482910156,296.94366455078125,301.3489685058594,293.1499938964844,293.1499938964844,278.54998779296875,38328.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353124499320984,1.0,0.0,0.0,3.582248449325561,3.582272291183472,8.562581115256762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.60546875,0.0,1476.1881103515625,1895.4371337890625,0.0,3729.737060546875,0.8921436071395874,1.0,0.0,3.0,1.0,0.0
17926500,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9705435633659364,0.6602118015289307,0.5954640507698059,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9050794839859008,0.5462934970855713,0.519085705280304,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8185465335845947,0.3996886610984802,0.2822171747684479,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8132368922233582,0.3914996087551117,0.37436443567276,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6858596205711365,0.231811374425888,1.0639727115631104,285.01812744140625,284.95001220703125,302.7338562011719,293.94793701171875,299.5232238769531,297.2262878417969,285.0186767578125,1.0,0.6514708995819092,0.5822280645370483,0.5822280645370483,1.0,1.0,-3.404662132263184,1.4178531169891355,1.9868091344833367,0.6489560008049011,0.9402317404747008,0.9402317404747008,0.0,206.0409545898437,211.0,67359.2265625,0.0,3443.997314453125,1.0,278.4998779296875,282.9221496582031,296.9147644042969,301.1611633300781,293.1499938964844,293.1499938964844,278.54998779296875,33867.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294608235359192,1.0,0.0,0.0,3.636450290679932,3.636473655700684,8.82365611687419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.2197265625,0.0,1502.2459716796875,1895.4371337890625,0.0,3676.197998046875,0.9021552205085754,1.0,0.0,3.0,1.0,0.0
17926560,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9685169458389282,0.6588799953460693,0.5943722128868103,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9045616388320924,0.5478740930557251,0.5206167697906494,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8176718950271606,0.4001213610172272,0.2825498580932617,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8124065399169922,0.3920184075832367,0.3748915493488312,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6848078370094299,0.2318468689918518,1.064249873161316,285.00323486328125,284.95001220703125,302.7539978027344,293.96441650390625,299.5298156738281,297.22869873046875,285.0018920898437,1.0,0.6523953676223755,0.580727756023407,0.580727756023407,1.0,1.0,-3.4065561294555664,1.4166593551635742,1.989896774291992,0.6473132967948914,0.9509237408638,0.9509237408638,0.0,207.3204345703125,214.0,67580.65625,0.0,3455.8857421875,1.0,278.54205322265625,282.909912109375,296.94244384765625,301.2416381835937,293.1499938964844,293.1499938964844,278.25,33368.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275857210159302,1.0,0.0,0.0,3.699615955352783,3.699640035629273,9.132855325333368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.3251953125,0.0,1569.114990234375,1895.4371337890625,0.0,3658.9921875,0.9145212173461914,1.0,0.0,3.0,1.0,0.0
17926620,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.965933084487915,0.6567474603652954,0.5929402709007263,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9036102294921876,0.5490061044692993,0.5219811201095581,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8164279460906982,0.4001631438732147,0.2827813625335693,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.811217188835144,0.3922120332717895,0.3753126859664917,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6834607124328613,0.2316915541887283,1.064355492591858,284.8778686523437,284.95001220703125,302.7739562988281,293.98065185546875,299.53387451171875,297.22711181640625,284.8769836425781,1.0,0.6532922983169556,0.5792274475097656,0.5792274475097656,1.0,1.0,-3.40739369392395,1.4149715900421145,1.9924219846725464,0.6455190181732178,0.8636675477027893,0.8636675477027893,0.0,208.85171508789065,214.0,68467.6015625,0.0,3466.763916015625,1.0,278.2974548339844,282.76885986328125,297.0062255859375,301.4784545898437,293.1499938964844,293.1499938964844,278.25,37744.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932787537574768,1.0,0.0,0.0,3.662867784500122,3.6628921031951904,8.952323469202383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.646484375,0.0,1560.6322021484375,1895.4371337890625,0.0,3706.665283203125,0.9073031544685364,1.0,0.0,3.0,1.0,0.0
17926680,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9624724984169006,0.6545590162277222,0.5909858345985413,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9019599556922911,0.550040602684021,0.5230069160461426,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8145461082458496,0.4001031219959259,0.2827891111373901,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8093997836112976,0.392310082912445,0.3754781186580658,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6815419793128967,0.2314473390579223,1.0636827945709229,284.9071350097656,284.95001220703125,302.79376220703125,293.9966125488281,299.537109375,297.2243957519531,284.90826416015625,1.0,0.6540437936782837,0.5777271389961243,0.5777271389961243,1.0,1.0,-3.405677318572998,1.4121466875076294,1.9935306310653689,0.6431002020835876,0.8638851642608643,0.8638851642608643,0.0,210.7245941162109,217.0,68243.390625,0.0,3473.639892578125,1.0,278.2577514648437,282.7948608398437,297.0098571777344,301.4278259277344,293.1499938964844,293.1499938964844,278.54998779296875,38344.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933731734752655,1.0,0.0,0.0,3.5939908027648926,3.5940146446228027,8.618808351457119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.908203125,0.0,1489.015380859375,1895.4371337890625,0.0,3715.298583984375,0.8947587609291077,1.0,0.0,3.0,1.0,0.0
17926740,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9596643447875975,0.6531715989112854,0.5894297361373901,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9008864760398864,0.5515196323394775,0.5242241024971008,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8131458759307861,0.4004289507865906,0.2829121053218841,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8080488443374634,0.3927299082279205,0.3757654130458832,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6800450086593628,0.2314011007547378,1.0632612705230713,285.0177917480469,284.95001220703125,302.8133544921875,294.01226806640625,299.5426330566406,297.2257080078125,285.0184326171875,1.0,0.654813826084137,0.5762268900871277,0.5762268900871277,1.0,1.0,-3.4052493572235107,1.4098831415176392,1.995366215705872,0.6408541202545166,0.9427663683891296,0.9427663683891296,0.0,212.2731475830078,217.0,67524.4921875,0.0,3481.658447265625,1.0,278.5001525878906,282.9198608398437,296.9798278808594,301.2382202148437,293.1499938964844,293.1499938964844,278.54998779296875,33902.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279479384422302,1.0,0.0,0.0,3.64737868309021,3.64740252494812,8.876771175891918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.384765625,0.0,1514.5706787109375,1895.4371337890625,0.0,3662.3173828125,0.904626190662384,1.0,0.0,3.0,1.0,0.0
17926800,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9576850533485411,0.6518829464912415,0.588371217250824,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9005308151245117,0.5531057715415955,0.5257568955421448,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8123839497566223,0.4008634090423584,0.2832428514957428,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8073252439498901,0.3932506442070007,0.3762904405593872,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6791388988494873,0.2314515262842178,1.063595175743103,285.0033874511719,284.95001220703125,302.83270263671875,294.02752685546875,299.5487670898437,297.22821044921875,285.0020751953125,1.0,0.6557098627090454,0.5747265815734863,0.5747265815734863,1.0,1.0,-3.4072487354278564,1.4086591005325315,1.9985896348953247,0.6391634345054626,0.9538137316703796,0.9538137316703796,0.0,213.47686767578125,220.0,67742.5859375,0.0,3493.37841796875,1.0,278.5421142578125,282.907958984375,297.0062255859375,301.3173828125,293.1499938964844,293.1499938964844,278.25,33388.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926139771938324,1.0,0.0,0.0,3.710174560546875,3.710198640823364,9.185059752780944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7392578125,0.0,1581.2906494140625,1895.4371337890625,0.0,3645.708251953125,0.9169161915779114,1.0,0.0,3.0,1.0,0.0
17926860,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.955111801624298,0.6497955918312073,0.5869759917259216,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8997330069541931,0.5542348623275757,0.5271204710006714,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8112338781356812,0.4009036719799042,0.2834729254245758,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8062194585800171,0.393442690372467,0.3767096996307373,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6779295206069946,0.2313078045845031,1.0637494325637815,284.8773498535156,284.95001220703125,302.85186767578125,294.0423889160156,299.55230712890625,297.2266845703125,284.8763427734375,1.0,0.6565887331962585,0.573237419128418,0.573237419128418,1.0,1.0,-3.408184289932251,1.4069480895996094,2.0012362003326416,0.6373330354690552,0.8660516142845154,0.8660516142845154,0.0,214.9544982910156,220.0,68635.171875,0.0,3504.186767578125,1.0,278.2972106933594,282.7660522460937,297.0685119628906,301.5531005859375,293.1499938964844,293.1499938964844,278.25,37722.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313877820968628,1.0,0.0,0.0,3.674065113067627,3.6740896701812735,9.007142125483369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.5888671875,0.0,1573.0777587890625,1895.4371337890625,0.0,3693.855224609375,0.9097995162010192,1.0,0.0,3.0,1.0,0.0
17926920,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9516229033470154,0.6476443409919739,0.5850566625595093,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8982222676277161,0.5552606582641602,0.5281382203102112,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8094227313995361,0.4008376896381378,0.2834766209125519,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8044613599777222,0.3935350179672241,0.3768697679042816,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6761505007743835,0.2310712188482284,1.0631120204925537,284.90625,284.95001220703125,302.8707580566406,294.0568542480469,299.5549621582031,297.2239685058594,284.90740966796875,1.0,0.657328188419342,0.5717482566833496,0.5717482566833496,1.0,1.0,-3.406531810760498,1.4040908813476562,2.002440929412842,0.6348792910575867,0.8657113909721375,0.8657113909721375,0.0,216.7926177978516,223.0,68402.625,0.0,3510.994384765625,1.0,278.2576904296875,282.7919616699219,297.0705871582031,301.5005798339844,293.1499938964844,293.1499938964844,278.54998779296875,38368.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323825240135192,1.0,0.0,0.0,3.604555368423462,3.604579448699951,8.669552471474162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.279296875,0.0,1500.69189453125,1895.4371337890625,0.0,3702.960205078125,0.89711993932724,1.0,0.0,3.0,1.0,0.0
17926980,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9488022923469543,0.6462928056716919,0.5835317373275757,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8972465395927429,0.5567372441291809,0.5293486714363098,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.808070182800293,0.4011607766151428,0.2835956513881683,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8031675815582275,0.393951952457428,0.377151757478714,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6747599840164185,0.231032133102417,1.062718152999878,285.01763916015625,284.95001220703125,302.8893737792969,294.07080078125,299.5599060058594,297.2253112792969,285.0183410644531,1.0,0.6580902934074402,0.5702590942382812,0.5702590942382812,1.0,1.0,-3.4061553478240967,1.4017863273620603,2.004369020462036,0.6325929164886475,0.9449241757392884,0.9449241757392884,0.0,218.3178558349609,223.0,67670.5625,0.0,3518.9970703125,1.0,278.5003967285156,282.91778564453125,297.0389709472656,301.3085021972656,293.1499938964844,293.1499938964844,278.54998779296875,33940.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266607165336608,1.0,0.0,0.0,3.657104253768921,3.657127857208252,8.924172334445757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.78515625,0.0,1525.649169921875,1895.4371337890625,0.0,3650.495849609375,0.9068308472633362,1.0,0.0,3.0,1.0,0.0
17927040,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9468334913253784,0.6450449228286743,0.5825058221817017,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8969587087631226,0.5583231449127197,0.5308799147605896,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8073495030403137,0.4015948176383972,0.2839248776435852,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8024975657463074,0.3944716453552246,0.3776743412017822,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6739312410354614,0.2310898751020431,1.0630805492401123,285.0035705566406,284.95001220703125,302.90771484375,294.0842590332031,299.5654602050781,297.2278747558594,285.00225830078125,1.0,0.6589820981025696,0.5687699317932129,0.5687699317932129,1.0,1.0,-3.40822172164917,1.4005228281021118,2.007698774337769,0.6308606863021851,0.9562276005744934,0.9562276005744934,0.0,219.5035400390625,226.0,67881.7265625,0.0,3530.7958984375,1.0,278.5422058105469,282.9061279296875,297.0635986328125,301.38555908203125,293.1499938964844,293.1499938964844,278.25,33414.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249173402786256,1.0,0.0,0.0,3.719416856765747,3.719441175460816,9.23087782211951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.21875,0.0,1592.0679931640625,1895.4371337890625,0.0,3634.4677734375,0.9190176725387572,1.0,0.0,3.0,1.0,0.0
17927100,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9442659616470336,0.6430025100708008,0.5811477899551392,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8962382078170776,0.5594447255134583,0.5322396159172058,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8062340617179871,0.4016317427158355,0.284153401851654,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8014551997184753,0.3946597576141357,0.378090888261795,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6728092432022095,0.2309522032737732,1.063262104988098,284.8768615722656,284.95001220703125,302.92578125,294.0971374511719,299.568359375,297.2263488769531,284.87579345703125,1.0,0.6598593592643738,0.5672807693481445,0.5672807693481445,1.0,1.0,-3.40922474861145,1.3987599611282349,2.010464906692505,0.6289778351783752,0.8679942488670349,0.8679942488670349,0.0,220.9680328369141,226.0,68775.1796875,0.0,3541.701904296875,1.0,278.2970275878906,282.7634582519531,297.123779296875,301.6193542480469,293.1499938964844,293.1499938964844,278.25,37713.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302148818969728,1.0,0.0,0.0,3.683655023574829,3.683679819107056,9.054223255589022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.0693359375,0.0,1583.8748779296875,1895.4371337890625,0.0,3683.11083984375,0.9119446277618408,1.0,0.0,3.0,1.0,0.0
17927160,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9407771825790404,0.6408905982971191,0.5792656540870667,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8948176503181458,0.5604584813117981,0.5332467555999756,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8044443130493164,0.4015588164329529,0.2841529250144958,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7997811436653137,0.394744873046875,0.3782449066638946,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6711335182189941,0.2307195216417312,1.062644600868225,284.905517578125,284.95001220703125,302.9435119628906,294.1094665527344,299.5703430175781,297.2236022949219,284.9066772460937,1.0,0.6605981588363647,0.5658279657363892,0.5658279657363892,1.0,1.0,-3.407616138458252,1.3958954811096191,2.011720657348633,0.6265221238136292,0.867198646068573,0.867198646068573,0.0,222.7993011474609,229.0,68532.0703125,0.0,3548.5576171875,1.0,278.25762939453125,282.7892761230469,297.1237487792969,301.5640869140625,293.1499938964844,293.1499938964844,278.54998779296875,38395.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931265354156494,1.0,0.0,0.0,3.6134207248687744,3.613444805145264,8.712250973985647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.5625,0.0,1510.59912109375,1895.4371337890625,0.0,3692.734130859375,0.8991135358810425,1.0,0.0,3.0,1.0,0.0
17927220,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9379741549491882,0.6395768523216248,0.5777745246887207,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.893908679485321,0.5619295835494995,0.5344483256340027,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8031226992607117,0.4018779695034027,0.2842678427696228,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7985531687736511,0.3951574265956878,0.3785209953784942,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6698242425918579,0.230684757232666,1.062267541885376,285.01739501953125,284.95001220703125,302.9609375,294.1211242675781,299.5746765136719,297.22491455078125,285.0181579589844,1.0,0.6613602042198181,0.5643752217292786,0.5643752217292786,1.0,1.0,-3.407277822494507,1.393582463264465,2.013695240020752,0.6242320537567139,0.9465761184692384,0.9465761184692384,0.0,224.32034301757807,229.0,67785.4921875,0.0,3556.625244140625,1.0,278.5006103515625,282.91571044921875,297.0899658203125,301.3689270019531,293.1499938964844,293.1499938964844,278.54998779296875,33981.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256141185760498,1.0,0.0,0.0,3.6651370525360094,3.665160655975342,8.963419304564013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.2431640625,0.0,1534.906494140625,1895.4371337890625,0.0,3640.876220703125,0.9086586833000184,1.0,0.0,3.0,1.0,0.0
17927280,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9360376596450806,0.6383711099624634,0.5767832398414612,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8936657905578613,0.5635119080543518,0.5359755754470825,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8024370074272156,0.4023101329803467,0.2845950424671173,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7979304790496826,0.3956744968891144,0.3790402710437774,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6690539121627808,0.2307474613189697,1.0626496076583862,285.0035705566406,284.95001220703125,302.9779968261719,294.13214111328125,299.57958984375,297.2275085449219,285.00225830078125,1.0,0.6622529625892639,0.5629224181175232,0.5629224181175232,1.0,1.0,-3.409398078918457,1.3923126459121704,2.017085313796997,0.6224939227104187,0.9580093622207642,0.9580093622207642,0.0,225.5017547607422,232.0,67987.34375,0.0,3568.5537109375,1.0,278.5422668457031,282.9042358398437,297.1121826171875,301.44317626953125,293.1499938964844,293.1499938964844,278.25,33445.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923944890499115,1.0,0.0,0.0,3.726884126663208,3.726908206939697,9.267978953175772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.466796875,0.0,1600.88671875,1895.4371337890625,0.0,3625.518798828125,0.9207220077514648,1.0,0.0,3.0,1.0,0.0
17927340,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9335153698921204,0.6363760232925415,0.5754643678665161,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8930035829544067,0.5646235942840576,0.5373289585113525,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8013696670532227,0.4023428857326507,0.2848214209079742,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7969475388526917,0.3958576023578644,0.379453182220459,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.668004035949707,0.2306141555309295,1.0628509521484375,284.8763427734375,284.95001220703125,302.9947204589844,294.1424560546875,299.581787109375,297.2259826660156,284.87518310546875,1.0,0.6631320118904114,0.5614696145057678,0.5614696145057678,1.0,1.0,-3.4104578495025635,1.3905479907989502,2.0199098587036133,0.6206084489822388,0.8693580031394958,0.8693580031394958,0.0,226.96275329589844,232.0,68877.046875,0.0,3579.58935546875,1.0,278.2968444824219,282.760986328125,297.1697082519531,301.67413330078125,293.1499938964844,293.1499938964844,278.25,37721.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293030500411988,1.0,0.0,0.0,3.6911075115203857,3.691132068634033,9.090895218832884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.9423828125,0.0,1592.4134521484375,1895.4371337890625,0.0,3674.7509765625,0.9136207699775696,1.0,0.0,3.0,1.0,0.0
17927400,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.930093228816986,0.6343075037002563,0.5736227035522461,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.89165860414505,0.5656241178512573,0.5383241772651672,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7996522784233093,0.4022621512413025,0.2848165929317474,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7953484058380127,0.3959354162216186,0.3796009421348572,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6664201617240906,0.2303847968578338,1.0622495412826538,284.9046325683594,284.95001220703125,303.01104736328125,294.1520080566406,299.5829467773437,297.22320556640625,284.9058532714844,1.0,0.6638725996017456,0.5600168108940125,0.5600168108940125,1.0,1.0,-3.408890008926392,1.387630820274353,2.021259069442749,0.6181014180183411,0.8680830001831055,0.8680830001831055,0.0,228.7927703857422,235.0,68620.6953125,0.0,3586.520751953125,1.0,278.257568359375,282.7866516113281,297.1669616699219,301.61541748046875,293.1499938964844,293.1499938964844,278.54998779296875,38434.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304201602935792,1.0,0.0,0.0,3.620084762573242,3.620108842849731,8.744415254113846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.6220703125,0.0,1518.2030029296875,1895.4371337890625,0.0,3684.991455078125,0.9006139039993286,1.0,0.0,3.0,1.0,0.0
17927460,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.927364706993103,0.6330339908599854,0.5721683502197266,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8908052444458008,0.5670878291130066,0.5395156145095825,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7983870506286621,0.4025751948356628,0.284926176071167,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7941779494285583,0.3963430225849151,0.3798710107803345,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6651837229728699,0.2303538471460342,1.0618880987167358,285.0169982910156,284.95001220703125,303.0269775390625,294.1607971191406,299.5865478515625,297.2245178222656,285.0177917480469,1.0,0.6646362543106079,0.5586084127426147,0.5586084127426147,1.0,1.0,-3.4085888862609863,1.3853216171264648,2.0232670307159424,0.6158145666122437,0.9475782513618468,0.9475782513618468,0.0,230.31362915039065,235.0,67858.9375,0.0,3594.675048828125,1.0,278.500732421875,282.9136047363281,297.1304016113281,301.4164123535156,293.1499938964844,293.1499938964844,278.54998779296875,34021.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248496890068054,1.0,0.0,0.0,3.670959949493408,3.6709837913513184,8.991922868517577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.7822265625,0.0,1541.724609375,1895.4371337890625,0.0,3633.845458984375,0.9099922776222228,1.0,0.0,3.0,1.0,0.0
17927520,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9254999160766602,0.6318713426589966,0.5712132453918457,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8905978798866272,0.5686641931533813,0.5410369634628296,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7977418899536133,0.4030050933361053,0.285250723361969,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.793595016002655,0.3968563973903656,0.3803863227367401,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6644643545150757,0.2304204404354095,1.0622867345809937,285.0032653808594,284.95001220703125,303.04248046875,294.1687316894531,299.5907592773437,297.22711181640625,285.001953125,1.0,0.6655309200286865,0.5571999549865723,0.5571999549865723,1.0,1.0,-3.410757541656494,1.3840605020523071,2.026697158813477,0.6140797734260559,0.9589697122573853,0.9589697122573853,0.0,231.49424743652344,238.0,68048.8984375,0.0,3606.7431640625,1.0,278.54229736328125,282.9021911621094,297.14959716796875,301.4870300292969,293.1499938964844,293.1499938964844,278.25,33481.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232652187347412,1.0,0.0,0.0,3.732043504714966,3.732068061828613,9.293658536080328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.19140625,0.0,1607.109375,1895.4371337890625,0.0,3619.2607421875,0.9219088554382324,1.0,0.0,3.0,1.0,0.0
17927580,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9230776429176332,0.6299251914024353,0.5699347257614136,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8899842500686646,0.5697640180587769,0.5423821210861206,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7967276573181152,0.4030331969261169,0.2854748368263244,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.792664110660553,0.3970338106155395,0.3807948231697082,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6634788513183594,0.2302907556295395,1.0625042915344238,284.875732421875,284.95001220703125,303.0575866699219,294.17584228515625,299.5921936035156,297.2255554199219,284.8745422363281,1.0,0.6664121150970459,0.5557915568351746,0.5557915568351746,1.0,1.0,-3.411867380142212,1.3823089599609375,2.0295584201812744,0.6121999621391296,0.8699620962142944,0.8699620962142944,0.0,232.9543914794922,238.0,68929.328125,0.0,3617.90966796875,1.0,278.2967529296875,282.75860595703125,297.203857421875,301.7142333984375,293.1499938964844,293.1499938964844,278.25,37750.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286961555480956,1.0,0.0,0.0,3.695803642272949,3.695828437805176,9.114042995861382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.919921875,0.0,1597.990966796875,1895.4371337890625,0.0,3669.184326171875,0.9146904349327089,1.0,0.0,3.0,1.0,0.0
17927640,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9198046326637268,0.6279032826423645,0.5681359171867371,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8887065649032593,0.570750892162323,0.5433644652366638,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7950785756111145,0.4029422104358673,0.2854645550251007,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7911341786384583,0.3971047103404999,0.380936324596405,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6619804501533508,0.2300652116537094,1.0619189739227295,284.9039611816406,284.95001220703125,303.0722351074219,294.1820373535156,299.59259033203125,297.2227478027344,284.9051818847656,1.0,0.667154848575592,0.5543831586837769,0.5543831586837769,1.0,1.0,-3.4103407859802246,1.3794082403182983,2.030932664871216,0.6097017526626587,0.8683962225914001,0.8683962225914001,0.0,234.7841186523437,241.0,68658.421875,0.0,3624.923583984375,1.0,278.2575378417969,282.7843017578125,297.19775390625,301.6512756347656,293.1499938964844,293.1499938964844,278.54998779296875,38476.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298909306526184,1.0,0.0,0.0,3.623903751373291,3.62392807006836,8.762874585954705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.8662109375,0.0,1522.7271728515625,1895.4371337890625,0.0,3680.14111328125,0.901492714881897,1.0,0.0,3.0,1.0,0.0
17927700,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9172205328941344,0.626671314239502,0.5667205452919006,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8879029154777527,0.5722059011459351,0.5445451140403748,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7938647270202637,0.4032468199729919,0.2855673730373382,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7900171875953674,0.3975071609020233,0.3812005817890167,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6608124375343323,0.2300382703542709,1.0615748167037964,285.01641845703125,284.95001220703125,303.0864562988281,294.1872863769531,299.59527587890625,297.2240600585937,285.0172119140625,1.0,0.6679205894470215,0.5529747009277344,0.5529747009277344,1.0,1.0,-3.41007924079895,1.3770482540130615,2.0330309867858887,0.6073542833328247,0.947769284248352,0.947769284248352,0.0,236.3051147460937,241.0,67880.6171875,0.0,3633.1748046875,1.0,278.5008239746094,282.9114074707031,297.15777587890625,301.4478454589844,293.1499938964844,293.1499938964844,278.54998779296875,34061.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244133830070496,1.0,0.0,0.0,3.6740145683288574,3.674038410186768,9.006893719742948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.3994140625,0.0,1545.4525146484375,1895.4371337890625,0.0,3629.830810546875,0.9107059240341188,1.0,0.0,3.0,1.0,0.0
17927760,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9154735207557678,0.6255507469177246,0.5658016800880432,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8877242803573608,0.5737736821174622,0.5460585951805115,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7932536602020264,0.40367192029953,0.2858873307704925,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7894687652587891,0.3980156779289245,0.3817112147808075,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6601389646530151,0.2301081269979477,1.061989426612854,285.00262451171875,284.95001220703125,303.10015869140625,294.19158935546875,299.5986022949219,297.2266540527344,285.0013122558594,1.0,0.6688171029090881,0.5515914559364319,0.5515914559364319,1.0,1.0,-3.412290096282959,1.3757654428482056,2.036524772644043,0.6055851578712463,0.95890873670578,0.95890873670578,0.0,237.4864654541016,244.0,68055.5703125,0.0,3645.377685546875,1.0,278.5423583984375,282.89996337890625,297.17333984375,301.51397705078125,293.1499938964844,293.1499938964844,278.25,33522.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229227304458618,1.0,0.0,0.0,3.73434066772461,3.7343649864196777,9.305102253165388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.1103515625,0.0,1610.0784912109375,1895.4371337890625,0.0,3616.106201171875,0.9224509000778198,1.0,0.0,3.0,1.0,0.0
17927820,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9132142066955566,0.6236528158187866,0.5645629167556763,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8871518969535828,0.5748597383499146,0.5473935008049011,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7922865748405457,0.4036933481693268,0.2861079275608063,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7885841727256775,0.3981867134571075,0.3821145594120025,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6592116951942444,0.2299816459417343,1.0622210502624512,284.875,284.95001220703125,303.1134033203125,294.1948547363281,299.5991516113281,297.2250671386719,284.8738708496094,1.0,0.6696999669075012,0.5502081513404846,0.5502081513404846,1.0,1.0,-3.413441896438598,1.3739980459213257,2.0394437313079834,0.6036751866340637,0.869620144367218,0.869620144367218,0.0,238.9470672607422,244.0,68920.171875,0.0,3656.66552734375,1.0,278.2967224121094,282.7563781738281,297.2237243652344,301.7364196777344,293.1499938964844,293.1499938964844,278.25,37804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284396767616272,1.0,0.0,0.0,3.697093725204468,3.6971185207366943,9.120407185037038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.6796875,0.0,1599.8743896484375,1895.4371337890625,0.0,3666.8310546875,0.9150091409683228,1.0,0.0,3.0,1.0,0.0
17927880,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.910183846950531,0.6216787099838257,0.5628072619438171,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8859350085258484,0.5758326649665833,0.5483620166778564,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7907014489173889,0.403593361377716,0.286091685295105,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7871189713478088,0.3982512056827545,0.3822497427463531,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6577932238578796,0.2297599911689758,1.0616514682769775,284.9033508300781,284.95001220703125,303.1261291503906,294.1970520019531,299.5986022949219,297.22222900390625,284.9045715332031,1.0,0.6704446077346802,0.5488248467445374,0.5488248467445374,1.0,1.0,-3.411954879760742,1.3710871934890747,2.040867805480957,0.6011509895324707,0.867922842502594,0.867922842502594,0.0,240.7764587402344,247.0,68632.265625,0.0,3663.75927734375,1.0,278.25750732421875,282.7821960449219,297.2136535644531,301.6683654785156,293.1499938964844,293.1499938964844,278.54998779296875,38528.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297217130661012,1.0,0.0,0.0,3.624181985855103,3.624206304550171,8.764220638113329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.076171875,0.0,1523.4173583984375,1895.4371337890625,0.0,3678.58984375,0.9015924334526062,1.0,0.0,3.0,1.0,0.0
17927940,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9078220129013062,0.6204872131347656,0.5614310503005981,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8851763010025024,0.5772776007652283,0.5495311617851257,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7895370721817017,0.4038908779621124,0.286188930273056,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7860521674156189,0.3986482620239258,0.3825084269046783,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6566891670227051,0.229736641049385,1.061324119567871,285.01568603515625,284.95001220703125,303.1383361816406,294.1981506347656,299.6003723144531,297.2235412597656,285.01641845703125,1.0,0.6712122559547424,0.5474415421485901,0.5474415421485901,1.0,1.0,-3.411733388900757,1.3687145709991455,2.043018817901612,0.5987733006477356,0.946983277797699,0.946983277797699,0.0,242.2974548339844,247.0,67838.7734375,0.0,3672.108154296875,1.0,278.5008239746094,282.9091796875,297.16961669921875,301.4598693847656,293.1499938964844,293.1499938964844,278.54998779296875,34100.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243461489677428,1.0,0.0,0.0,3.6736226081848153,3.6736464500427246,9.004971843751264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.9111328125,0.0,1545.302978515625,1895.4371337890625,0.0,3629.2119140625,0.9106476306915284,1.0,0.0,3.0,1.0,0.0
17928000,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9062449932098388,0.6194067597389221,0.5605471730232239,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8850213885307312,0.5788341164588928,0.5510351061820984,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7889567613601685,0.4043097198009491,0.2865042984485626,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7855343222618103,0.3991506993770599,0.3830138742923736,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6560572385787964,0.2298091948032379,1.0617529153823853,285.0016174316406,284.95001220703125,303.1499938964844,294.1981506347656,299.6026916503906,297.2261047363281,285.0002746582031,1.0,0.6721100807189941,0.5460582375526428,0.5460582375526428,1.0,1.0,-3.41398024559021,1.3673744201660156,2.0466058254241943,0.5969286561012268,0.957651674747467,0.957651674747467,0.0,243.4803161621093,250.0,67996.4921875,0.0,3684.43798828125,1.0,278.5423278808594,282.8975524902344,297.1809387207031,301.5207824707031,293.1499938964844,293.1499938964844,278.25,33566.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229623675346376,1.0,0.0,0.0,3.733137369155884,3.733161687850952,9.299106409343948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.75,0.0,1609.0233154296875,1895.4371337890625,0.0,3616.4716796875,0.922208845615387,1.0,0.0,3.0,1.0,0.0
17928060,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9028303027153016,0.6163886189460754,0.5588259696960449,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.883118212223053,0.5786908864974976,0.5517926216125488,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7866910696029663,0.4031070470809936,0.2862999141216278,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7833486795425415,0.3980769515037536,0.3828347325325012,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6538240313529968,0.2284019887447357,1.0591729879379272,284.8692626953125,284.95001220703125,303.161376953125,294.1971435546875,299.5947570800781,297.2125244140625,284.86749267578125,1.0,0.6726806163787842,0.5446934700012207,0.5446934700012207,1.0,1.0,-3.409288167953491,1.3630356788635254,2.046252489089966,0.5940264463424683,0.8643773794174194,0.8643773794174194,0.0,245.8816833496093,250.0,68732.1796875,0.0,3687.082275390625,1.0,278.2967529296875,282.7508850097656,297.2267150878906,301.73516845703125,293.1499938964844,293.1499938964844,278.25,38040.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285372495651244,1.0,0.0,0.0,3.691888332366944,3.69191312789917,9.094742381421385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.49609375,0.0,1595.7159423828125,1895.4371337890625,0.0,3667.72607421875,0.9138610363006592,1.0,0.0,3.0,1.0,0.0
17928120,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8983738422393799,0.6136685609817505,0.5563408732414246,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8801666498184204,0.5787508487701416,0.5518590211868286,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7833833694458008,0.4021146893501282,0.2856229543685913,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7801395654678345,0.3971933424472809,0.3820387423038482,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6505647897720337,0.2271458655595779,1.053880214691162,284.8943176269531,284.95001220703125,303.1726989746094,294.1953430175781,299.5878601074219,297.2010803222656,284.8953552246094,1.0,0.6727856397628784,0.5433287024497986,0.5433287024497986,1.0,1.0,-3.3982410430908203,1.3560172319412231,2.0422239303588867,0.589490532875061,0.8578511476516724,0.8578511476516724,0.0,248.80224609375,253.0,68199.125,0.0,3677.455810546875,1.0,278.257568359375,282.7779846191406,297.21051025390625,301.648193359375,293.1499938964844,293.1499938964844,278.54998779296875,39112.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929584503173828,1.0,0.0,0.0,3.604447603225708,3.604471683502197,8.66903462792834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.193359375,0.0,1506.072265625,1895.4371337890625,0.0,3677.332275390625,0.8975787162780762,1.0,0.0,3.0,1.0,0.0
