time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928180,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8952228426933289,0.6119812726974487,0.55445396900177,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8783801794052124,0.5795295238494873,0.5523293614387512,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7811831831932068,0.4017821252346039,0.2852214872837066,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7779958844184875,0.3968856930732727,0.3815600275993347,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6482256650924683,0.2263167798519134,1.049613356590271,285.0033874511719,284.95001220703125,303.1839599609375,294.1927795410156,299.5854187011719,297.19683837890625,285.0036315917969,1.0,0.672865092754364,0.5419638752937317,0.5419638752937317,1.0,1.0,-3.390335321426392,1.3503466844558716,2.0399887561798096,0.5854642391204834,0.9312949776649476,0.9312949776649476,0.0,250.82623291015625,253.0,67241.8671875,0.0,3670.219970703125,1.0,278.5002136230469,282.9043884277344,297.1603088378906,301.42144775390625,293.1499938964844,293.1499938964844,278.54998779296875,34561.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236872792243958,1.0,0.0,0.0,3.645109415054321,3.645133256912232,8.865728773344017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.3759765625,0.0,1516.9857177734375,1895.4371337890625,0.0,3623.147216796875,0.9046205878257751,1.0,0.0,3.0,1.0,0.0
17928240,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8932382464408875,0.6105360388755798,0.5532037615776062,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8776480555534363,0.5805650949478149,0.5532958507537842,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7800138592720032,0.4017281830310821,0.285167783498764,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7768394947052002,0.396839290857315,0.3814941644668579,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6467772126197815,0.2257485389709472,1.0468857288360596,284.987060546875,284.95001220703125,303.1951904296875,294.189453125,299.5849914550781,297.19580078125,284.9857482910156,1.0,0.6730930805206299,0.5405991077423096,0.5405991077423096,1.0,1.0,-3.3865647315979004,1.3464195728302002,2.040144920349121,0.5823312401771545,0.935725212097168,0.935725212097168,0.0,252.1393280029297,256.0,67231.640625,0.0,3668.793212890625,1.0,278.5420837402344,282.8935546875,297.1668701171875,301.4657287597656,293.1499938964844,293.1499938964844,278.25,34139.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216855764389038,1.0,0.0,0.0,3.693918228149414,3.6939423084259033,9.104745686272508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.28515625,0.0,1568.4913330078125,1895.4371337890625,0.0,3604.705810546875,0.9137406945228576,1.0,0.0,3.0,1.0,0.0
17928300,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8911056518554688,0.6084480881690979,0.5517381429672241,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8768458366394043,0.5812327265739441,0.5541902184486389,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7788075804710388,0.4013939797878265,0.285101443529129,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7756654620170593,0.3965784609317779,0.3814384639263153,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6454017162322998,0.2251183986663818,1.0445846319198608,284.86669921875,284.95001220703125,303.20635986328125,294.1854248046875,299.582763671875,297.1920166015625,284.8667907714844,1.0,0.6733554601669312,0.5392342805862427,0.5392342805862427,1.0,1.0,-3.382967710494995,1.3425407409667969,2.0404269695281982,0.5793229341506958,0.8468725681304932,0.8468725681304932,0.0,253.5177001953125,256.0,67833.28125,0.0,3668.14990234375,1.0,278.2978515625,282.76080322265625,297.20904541015625,301.6636657714844,293.1499938964844,293.1499938964844,278.25,38939.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266279935836792,1.0,0.0,0.0,3.633712291717529,3.6337366104125977,8.810374652057362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.3671875,0.0,1537.0157470703125,1895.4371337890625,0.0,3650.19482421875,0.9015025496482848,1.0,0.0,3.0,1.0,0.0
17928360,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8885199427604675,0.6064079999923706,0.5498738288879395,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8756732940673828,0.5819043517112732,0.5548223853111267,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.777256190776825,0.4010591804981231,0.2848811447620392,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7741796374320984,0.3963231444358825,0.3812207579612732,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6438189744949341,0.2245087772607803,1.0420174598693848,284.9024658203125,284.95001220703125,303.2174987792969,294.1806945800781,299.58111572265625,297.18829345703125,284.9034118652344,1.0,0.6735537648200989,0.5380959510803223,0.5380959510803223,1.0,1.0,-3.377870798110962,1.3383842706680298,2.0394866466522217,0.5763171911239624,0.849406361579895,0.849406361579895,0.0,255.1210479736328,259.0,67437.609375,0.0,3665.21533203125,1.0,278.2579650878906,282.79345703125,297.19140625,301.5771789550781,293.1499938964844,293.1499938964844,278.54998779296875,39066.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272704720497132,1.0,0.0,0.0,3.5527987480163574,3.5528223514556885,8.422373412031448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.3828125,0.0,1450.0281982421875,1895.4371337890625,0.0,3656.09716796875,0.8862310647964478,1.0,0.0,3.0,1.0,0.0
17928420,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8865350484848022,0.6051205992698669,0.5484243631362915,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8749985694885254,0.5830708742141724,0.5557182431221008,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7761756181716919,0.4011449515819549,0.2848224937915802,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7731420993804932,0.3964331746101379,0.3811921179294586,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6426182389259338,0.2241515517234802,1.0400621891021729,285.0100402832031,284.95001220703125,303.22857666015625,294.1753234863281,299.5823669433594,297.18914794921875,285.0101318359375,1.0,0.6738429069519043,0.5369576215744019,0.5369576215744019,1.0,1.0,-3.3747408390045166,1.3350895643234253,2.0396511554718018,0.57364821434021,0.9242769479751588,0.9242769479751588,0.0,256.3887939453125,259.0,66610.015625,0.0,3665.058349609375,1.0,278.4990539550781,282.9159240722656,297.1415710449219,301.3590393066406,293.1499938964844,293.1499938964844,278.54998779296875,34284.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921409785747528,1.0,0.0,0.0,3.600888252258301,3.6009116172790527,8.651921916680294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.228515625,0.0,1466.5467529296875,1895.4371337890625,0.0,3602.1630859375,0.8945733904838562,1.0,0.0,3.0,1.0,0.0
17928480,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8851599097251892,0.6039179563522339,0.5474363565444946,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8748472332954407,0.5843436121940613,0.5569553375244141,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7756062150001526,0.4013449549674988,0.2849852442741394,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7725895047187805,0.3966563045978546,0.3814277052879333,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6418489813804626,0.2239188551902771,1.039043426513672,284.99267578125,284.95001220703125,303.2396240234375,294.1693115234375,299.58447265625,297.1913452148437,284.9913635253906,1.0,0.6743067502975464,0.5358192324638367,0.5358192324638367,1.0,1.0,-3.3742918968200684,1.3329157829284668,2.0413761138916016,0.5715624690055847,0.9299896359443665,0.9299896359443665,0.0,257.3661804199219,262.0,66678.5859375,0.0,3669.631103515625,1.0,278.541748046875,282.90283203125,297.1478881835937,301.408935546875,293.1499938964844,293.1499938964844,278.25,33847.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196574091911316,1.0,0.0,0.0,3.655641078948975,3.6556646823883057,8.917032801036839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.966796875,0.0,1523.31982421875,1895.4371337890625,0.0,3585.996337890625,0.9049447774887084,1.0,0.0,3.0,1.0,0.0
17928540,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8833565711975098,0.6020054817199707,0.5461462140083313,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8743448257446289,0.5851600170135498,0.5580204725265503,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.774724543094635,0.4011772572994232,0.28505739569664,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.771748423576355,0.3965740799903869,0.3815728724002838,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6408956050872803,0.2235304117202758,1.037989854812622,284.8727722167969,284.95001220703125,303.2506103515625,294.16265869140625,299.5840759277344,297.1896057128906,284.87286376953125,1.0,0.6747989654541016,0.5346809029579163,0.5346809029579163,1.0,1.0,-3.3730216026306152,1.3303717374801636,2.042649984359741,0.5693908333778381,0.843425989151001,0.843425989151001,0.0,258.64080810546875,262.0,67326.6171875,0.0,3673.93994140625,1.0,278.29864501953125,282.7696838378906,297.1891174316406,301.60986328125,293.1499938964844,293.1499938964844,278.25,38661.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249657392501832,1.0,0.0,0.0,3.6002557277679443,3.6002798080444336,8.648882499073807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.15625,0.0,1498.1700439453125,1895.4371337890625,0.0,3634.9130859375,0.8938643932342529,1.0,0.0,3.0,1.0,0.0
17928600,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8809652328491211,0.600091814994812,0.5444148778915405,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8733282089233398,0.5859237909317017,0.5587626099586487,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7733588814735413,0.4009535610675812,0.2849316596984863,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7704536318778992,0.3964360058307647,0.3814917206764221,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.639590859413147,0.2230941951274871,1.0363404750823977,284.9066772460937,284.95001220703125,303.2615661621094,294.15545654296875,299.5831298828125,297.1871643066406,284.9074401855469,1.0,0.6752074360847473,0.5335425138473511,0.5335425138473511,1.0,1.0,-3.3696000576019287,1.3269137144088743,2.042686462402344,0.5667243003845215,0.8465043306350708,0.8465043306350708,0.0,260.2591857910156,265.0,66984.03125,0.0,3675.082275390625,1.0,278.2582397460937,282.7994384765625,297.1695556640625,301.52618408203125,293.1499938964844,293.1499938964844,278.54998779296875,38794.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259849190711976,1.0,0.0,0.0,3.524780035018921,3.524803400039673,8.290053870041447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4716796875,0.0,1418.4580078125,1895.4371337890625,0.0,3644.284912109375,0.8797915577888489,1.0,0.0,3.0,1.0,0.0
17928660,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8790618181228638,0.5988829731941223,0.5430566668510437,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8726987838745117,0.5871399641036987,0.5597251057624817,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7723557949066162,0.4011085331439972,0.2849359512329101,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.769495964050293,0.3966164886951446,0.3815518915653229,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6385492086410522,0.2228562384843826,1.0350441932678225,285.01153564453125,284.95001220703125,303.2724914550781,294.1476745605469,299.5845642089844,297.1888122558594,285.0115051269531,1.0,0.6756772994995117,0.5323572754859924,0.5323572754859924,1.0,1.0,-3.367636203765869,1.3239943981170654,2.0436415672302246,0.5641816854476929,0.9205085635185242,0.9205085635185242,0.0,261.6102294921875,265.0,66196.9609375,0.0,3678.17578125,1.0,278.4984130859375,282.9186706542969,297.1170654296875,301.308837890625,293.1499938964844,293.1499938964844,278.54998779296875,34089.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204315543174744,1.0,0.0,0.0,3.576072454452514,3.5760955810546875,8.533082223038946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.4345703125,0.0,1438.4580078125,1895.4371337890625,0.0,3593.140380859375,0.8888629674911499,1.0,0.0,3.0,1.0,0.0
17928720,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8776999115943909,0.5977402925491333,0.5421311855316162,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8725264072418213,0.5884360671043396,0.5609988570213318,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7717979550361633,0.4013543426990509,0.2851402759552002,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7689544558525085,0.3968812525272369,0.3818424642086029,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6378597021102905,0.2227059304714203,1.034488081932068,284.9927673339844,284.95001220703125,303.2833251953125,294.139404296875,299.5865783691406,297.1914367675781,284.9914245605469,1.0,0.6762900352478027,0.531171977519989,0.531171977519989,1.0,1.0,-3.3679797649383545,1.3220264911651611,2.0459532737731934,0.562130868434906,0.9255099892616272,0.9255099892616272,0.0,262.7002258300781,268.0,66281.0234375,0.0,3685.280517578125,1.0,278.5415344238281,282.9040832519531,297.12060546875,301.3570861816406,293.1499938964844,293.1499938964844,278.25,33723.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918916881084442,1.0,0.0,0.0,3.632742166519165,3.632765531539917,8.805670290712442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.724609375,0.0,1497.1009521484375,1895.4371337890625,0.0,3579.1591796875,0.8996986746788025,1.0,0.0,3.0,1.0,0.0
17928780,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8759162425994873,0.5958936810493469,0.5408986806869507,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8719990253448486,0.589263379573822,0.5620825886726379,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7709242701530457,0.4012250900268554,0.2852435708045959,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7681168913841248,0.3968271613121032,0.3820231258869171,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6369658708572388,0.2223790735006332,1.033769607543945,284.8735656738281,284.95001220703125,303.29412841796875,294.1305847167969,299.58599853515625,297.1899719238281,284.873779296875,1.0,0.6769042015075684,0.5299866795539856,0.5299866795539856,1.0,1.0,-3.3672850131988525,1.319597244262695,2.047687768936157,0.5599470138549805,0.8395147919654846,0.8395147919654846,0.0,264.084716796875,268.0,66920.15625,0.0,3691.583251953125,1.0,278.2991638183594,282.77166748046875,297.1592712402344,301.5550842285156,293.1499938964844,293.1499938964844,278.25,38634.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244279265403748,1.0,0.0,0.0,3.577176332473755,3.577200174331665,8.538351039533154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.1943359375,0.0,1472.9639892578125,1895.4371337890625,0.0,3629.964599609375,0.8886911273002625,1.0,0.0,3.0,1.0,0.0
17928840,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8735791444778442,0.5940487384796143,0.5392313599586487,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8709802031517029,0.5900362133979797,0.5628368854522705,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7695894837379456,0.4010400176048279,0.2851468920707702,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7668444514274597,0.3967118859291076,0.3819689154624939,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.635726273059845,0.2219923585653305,1.032382845878601,284.907470703125,284.95001220703125,303.3049011230469,294.1213073730469,299.5848388671875,297.1877746582031,284.9081420898437,1.0,0.6774144172668457,0.528801441192627,0.528801441192627,1.0,1.0,-3.3643383979797363,1.3162147998809814,2.048123598098755,0.5572493076324463,0.8429709076881409,0.8429709076881409,0.0,265.7945861816406,271.0,66588.2890625,0.0,3694.363525390625,1.0,278.2584228515625,282.80096435546875,297.1371765136719,301.4695129394531,293.1499938964844,293.1499938964844,278.54998779296875,38731.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255977272987366,1.0,0.0,0.0,3.5030648708343506,3.5030879974365234,8.188223432625819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.271484375,0.0,1395.3709716796875,1895.4371337890625,0.0,3640.72509765625,0.8749282360076904,1.0,0.0,3.0,1.0,0.0
17928900,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8717178106307983,0.5928906798362732,0.5379286408424377,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8703402280807495,0.5912537574768066,0.5638066530227661,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7686086893081665,0.4012271761894226,0.285177618265152,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7658981084823608,0.3969057500362396,0.3820486068725586,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6347309947013855,0.2217906713485717,1.0312907695770264,285.0108642578125,284.95001220703125,303.31561279296875,294.1116027832031,299.58612060546875,297.18951416015625,285.0107116699219,1.0,0.6779679656028748,0.5276161432266235,0.5276161432266235,1.0,1.0,-3.362750768661499,1.3134030103683472,2.0493478775024414,0.5547302961349487,0.9160147905349731,0.9160147905349731,0.0,267.2264099121094,271.0,65816.1796875,0.0,3698.8037109375,1.0,278.4978942871094,282.91845703125,297.08221435546875,301.25067138671875,293.1499938964844,293.1499938964844,278.54998779296875,34029.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920146942138672,1.0,0.0,0.0,3.555407285690308,3.5554301738739014,8.43474651901488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.546875,0.0,1416.0926513671875,1895.4371337890625,0.0,3590.51416015625,0.8842006921768188,1.0,0.0,3.0,1.0,0.0
17928960,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8703785538673401,0.5917924642562866,0.5370462536811829,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8701431751251221,0.59254390001297,0.5650803446769714,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7680588960647583,0.4015012383460998,0.2854043543338775,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7653520107269287,0.397177129983902,0.3823506534099579,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.634067177772522,0.2216670513153076,1.0308852195739746,284.9914855957031,284.95001220703125,303.3262939453125,294.1014404296875,299.5880126953125,297.1921691894531,284.9901428222656,1.0,0.6786472797393799,0.5264471769332886,0.5264471769332886,1.0,1.0,-3.363368511199951,1.311527967453003,2.051840543746948,0.5527099370956421,0.9202089905738832,0.9202089905738832,0.0,268.3897399902344,274.0,65898.3515625,0.0,3706.978271484375,1.0,278.5413818359375,282.9034118652344,297.0835876464844,301.29644775390625,293.1499938964844,293.1499938964844,278.25,33710.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918704628944397,1.0,0.0,0.0,3.612161159515381,3.612184524536133,8.706178391548747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.4482421875,0.0,1474.524169921875,1895.4371337890625,0.0,3577.19873046875,0.8950608372688293,1.0,0.0,3.0,1.0,0.0
17929020,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8686451315879822,0.5900045037269592,0.5358601808547974,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8696108460426331,0.593365490436554,0.5661600232124329,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7672133445739746,0.4014051854610443,0.2855300009250641,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7645277976989746,0.3971306681632995,0.3825394511222839,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6332085728645325,0.2213648557662964,1.030288577079773,284.8739013671875,284.95001220703125,303.3369140625,294.0909118652344,299.5872802734375,297.1907653808594,284.8743591308594,1.0,0.6793158054351807,0.5252782106399536,0.5252782106399536,1.0,1.0,-3.3629074096679688,1.3091793060302734,2.0537283420562744,0.5505508184432983,0.8350872993469238,0.8350872993469238,0.0,269.8313903808594,274.0,66515.8515625,0.0,3714.15673828125,1.0,278.2996826171875,282.7728271484375,297.120361328125,301.4912414550781,293.1499938964844,293.1499938964844,278.25,38703.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242870807647704,1.0,0.0,0.0,3.554727077484131,3.554750680923462,8.431519518126152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.2119140625,0.0,1449.4337158203125,1895.4371337890625,0.0,3628.668212890625,0.8837414383888245,1.0,0.0,3.0,1.0,0.0
17929080,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.866400420665741,0.588226318359375,0.5342515110969543,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8686190843582153,0.5941389203071594,0.5669133067131042,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7659393548965454,0.4012612998485565,0.2854602932929992,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7632983922958374,0.3970272541046142,0.3824959099292755,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6320248246192932,0.2210038006305694,1.02902090549469,284.9082336425781,284.95001220703125,303.3475036621094,294.0800170898437,299.5860290527344,297.18865966796875,284.9088439941406,1.0,0.6798741817474365,0.5241091847419739,0.5241091847419739,1.0,1.0,-3.3602187633514404,1.3058922290802002,2.05432653427124,0.5478864312171936,0.8391832709312439,0.8391832709312439,0.0,271.5777893066406,277.0,66192.09375,0.0,3717.738525390625,1.0,278.25860595703125,282.8020324707031,297.0964660644531,301.4040832519531,293.1499938964844,293.1499938964844,278.54998779296875,38710.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925508439540863,1.0,0.0,0.0,3.481649875640869,3.481672763824463,8.088415484053257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.37109375,0.0,1373.156005859375,1895.4371337890625,0.0,3639.904052734375,0.8701731562614441,1.0,0.0,3.0,1.0,0.0
17929140,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.864616870880127,0.5871168971061707,0.5330007076263428,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8679981827735901,0.5953517556190491,0.5678817629814148,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7650118470191956,0.4014857709407806,0.2855188846588135,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7623864412307739,0.3972276151180267,0.3825850486755371,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6310752630233765,0.2208224534988403,1.0280362367630005,285.01031494140625,284.95001220703125,303.3580322265625,294.0687561035156,299.587158203125,297.1904602050781,285.010009765625,1.0,0.680469274520874,0.5229402184486389,0.5229402184486389,1.0,1.0,-3.3588664531707764,1.3031632900238037,2.0557031631469727,0.54539555311203,0.9113725423812866,0.9113725423812866,0.0,273.0404663085937,277.0,65432.91015625,0.0,3722.901611328125,1.0,278.49737548828125,282.9179992675781,297.0398254394531,301.18438720703125,293.1499938964844,293.1499938964844,278.54998779296875,33989.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200929403305054,1.0,0.0,0.0,3.534825325012207,3.5348479747772217,8.337373174072127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.8994140625,0.0,1394.199462890625,1895.4371337890625,0.0,3590.01611328125,0.8795786499977112,1.0,0.0,3.0,1.0,0.0
17929200,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8633301854133606,0.5860604643821716,0.5321578979492188,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8678028583526611,0.5966311097145081,0.5691489577293396,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.764498233795166,0.401794284582138,0.2857709527015686,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7618572115898132,0.3975010812282562,0.382891833782196,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6304407119750977,0.2207145988941192,1.0277148485183716,284.9903869628906,284.95001220703125,303.3685302734375,294.0572204589844,299.5888366699219,297.1930847167969,284.9890441894531,1.0,0.6811825037002563,0.521771252155304,0.521771252155304,1.0,1.0,-3.359661102294922,1.301314353942871,2.058346748352051,0.5433593392372131,0.914856255054474,0.914856255054474,0.0,274.2349853515625,280.0,65511.93359375,0.0,3731.677001953125,1.0,278.5411682128906,282.9025573730469,297.0396728515625,301.2283020019531,293.1499938964844,293.1499938964844,278.25,33708.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186771512031556,1.0,0.0,0.0,3.591482400894165,3.591505527496338,8.606781420894549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.19140625,0.0,1452.1644287109375,1895.4371337890625,0.0,3576.9453125,0.8904163241386414,1.0,0.0,3.0,1.0,0.0
17929260,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8616703152656555,0.5843282341957092,0.5310145616531372,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.867285966873169,0.5974432826042175,0.5702192783355713,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7637037038803101,0.4017382264137268,0.2859224379062652,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7610630989074707,0.3974592387676239,0.3830839395523071,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6296191215515137,0.2204293757677078,1.02719247341156,284.8744812011719,284.95001220703125,303.37896728515625,294.0453796386719,299.5879821777344,297.1916809082031,284.8751525878906,1.0,0.681879997253418,0.5206226706504822,0.5206226706504822,1.0,1.0,-3.3593645095825195,1.2990232706069946,2.0603413581848145,0.541216254234314,0.8307133316993713,0.8307133316993713,0.0,275.6998291015625,280.0,66107.0234375,0.0,3739.372314453125,1.0,278.3001708984375,282.77392578125,297.0751953125,301.42041015625,293.1499938964844,293.1499938964844,278.25,38777.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242956638336182,1.0,0.0,0.0,3.5320730209350586,3.5320963859558105,8.324394684677827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.466796875,0.0,1425.994873046875,1895.4371337890625,0.0,3628.74755859375,0.8787621855735779,1.0,0.0,3.0,1.0,0.0
17929320,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8595344424247742,0.5826138854026794,0.5294610857963562,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8663359880447388,0.598214328289032,0.5709675550460815,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7625079154968262,0.4016425907611847,0.2858839333057403,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.759888768196106,0.3973654508590698,0.3830476999282837,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6284890174865723,0.2200884521007537,1.0260099172592163,284.9091186523437,284.95001220703125,303.38934326171875,294.0332946777344,299.58660888671875,297.18963623046875,284.9096374511719,1.0,0.6824668049812317,0.5194740891456604,0.5194740891456604,1.0,1.0,-3.356884956359864,1.2958197593688965,2.061065196990967,0.5385834574699402,0.8354289531707764,0.8354289531707764,0.0,277.45562744140625,283.0,65792.890625,0.0,3743.48388671875,1.0,278.2587890625,282.802978515625,297.0500793457031,301.3323974609375,293.1499938964844,293.1499938964844,278.54998779296875,38688.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925544798374176,1.0,0.0,0.0,3.460203170776367,3.460225820541382,7.989075356817921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.1669921875,0.0,1351.1505126953125,1895.4371337890625,0.0,3640.238525390625,0.8654124736785889,1.0,0.0,3.0,1.0,0.0
17929380,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8578402996063232,0.5815501809120178,0.5282588601112366,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8657451868057251,0.5994194746017456,0.5719311237335205,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7616475224494934,0.4019114077091217,0.2859746515750885,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7590200901031494,0.3975704610347748,0.3831436038017273,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6275830864906311,0.2199232876300811,1.0251072645187378,285.0098571777344,284.95001220703125,303.3996887207031,294.0209655761719,299.5876159667969,297.1914367675781,285.0094299316406,1.0,0.6830883622169495,0.5183255672454834,0.5183255672454834,1.0,1.0,-3.355730533599853,1.2931666374206543,2.06256365776062,0.5361216068267822,0.9068092107772828,0.9068092107772828,0.0,278.927978515625,283.0,65047.3359375,0.0,3749.162109375,1.0,278.496826171875,282.9173889160156,296.9922180175781,301.1124267578125,293.1499938964844,293.1499938964844,278.54998779296875,33949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201448559761048,1.0,0.0,0.0,3.5142157077789307,3.514238119125366,8.240435249717848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.0966796875,0.0,1372.5113525390625,1895.4371337890625,0.0,3590.4951171875,0.8749521374702454,1.0,0.0,3.0,1.0,0.0
17929440,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8566152453422546,0.5805332064628601,0.527452826499939,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8655604124069214,0.6006854772567749,0.5731885433197021,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7611821889877319,0.4022615253925323,0.2862565219402313,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7585150003433228,0.3978446424007416,0.3834529221057892,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6269772052764893,0.2198280692100525,1.0248504877090454,284.98944091796875,284.95001220703125,303.4100036621094,294.0084533691406,299.5891418457031,297.19403076171875,284.9881286621094,1.0,0.6838237047195435,0.5171769857406616,0.5171769857406616,1.0,1.0,-3.3566744327545166,1.291369080543518,2.065305233001709,0.5341004729270935,0.909650444984436,0.909650444984436,0.0,280.1371154785156,286.0,65124.0390625,0.0,3758.3798828125,1.0,278.541015625,282.90167236328125,296.9910583496094,301.1549987792969,293.1499938964844,293.1499938964844,278.25,33706.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187374711036682,1.0,0.0,0.0,3.570761680603028,3.570784568786621,8.507755637765513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.9306640625,0.0,1430.0006103515625,1895.4371337890625,0.0,3577.502685546875,0.8857660889625549,1.0,0.0,3.0,1.0,0.0
17929500,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8550346493721008,0.5788543224334717,0.5263497829437256,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8650650978088379,0.6014862656593323,0.5742469429969788,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7604478001594543,0.4022524654865265,0.2864384949207306,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7577558159828186,0.3978063762187958,0.3836468160152435,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6261894106864929,0.2195573896169662,1.024388074874878,284.8752136230469,284.95001220703125,303.4202575683594,293.99578857421875,299.58807373046875,297.192626953125,284.8760986328125,1.0,0.6845411658287048,0.5160284042358398,0.5160284042358398,1.0,1.0,-3.356523036956787,1.2890945672988892,2.0674283504486084,0.5319366455078125,0.826522171497345,0.826522171497345,0.0,281.6120910644531,286.0,65699.0390625,0.0,3766.473876953125,1.0,278.3006896972656,282.7749328613281,297.0258178710937,301.3450622558594,293.1499938964844,293.1499938964844,278.25,38841.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243799448013306,1.0,0.0,0.0,3.5095913410186768,3.5096144676208496,8.218761990974599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.294921875,0.0,1402.941162109375,1895.4371337890625,0.0,3629.5234375,0.8738232254981995,1.0,0.0,3.0,1.0,0.0
17929560,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8530083298683167,0.5772005915641785,0.5248486399650574,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8641588091850281,0.6022525429725647,0.5749878287315369,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7593352794647217,0.4022115170955658,0.2864355444908142,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7566377520561218,0.3977209627628326,0.3836164474487304,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6251053810119629,0.2192343324422836,1.0232785940170288,284.9100952148437,284.95001220703125,303.4304504394531,293.9829406738281,299.5866394042969,297.1906433105469,284.9105224609375,1.0,0.6851492524147034,0.5149169564247131,0.5149169564247131,1.0,1.0,-3.3542346954345703,1.2859961986541748,2.0682384967803955,0.5293608903884888,0.8318330645561218,0.8318330645561218,0.0,283.3678283691406,289.0,65396.625,0.0,3771.021728515625,1.0,278.25897216796875,282.8037109375,296.9999389648437,301.2568054199219,293.1499938964844,293.1499938964844,278.54998779296875,38657.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256473183631896,1.0,0.0,0.0,3.439070701599121,3.4390931129455566,7.891789550740214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.8544921875,0.0,1329.6488037109375,1895.4371337890625,0.0,3641.18115234375,0.8607219457626343,1.0,0.0,3.0,1.0,0.0
17929620,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8514028787612915,0.576180100440979,0.5236921906471252,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8635991811752319,0.603447675704956,0.5759440064430237,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7585461735725403,0.4025310575962066,0.2865626513957977,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7558127045631409,0.3979294896125793,0.3837176859378814,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6242365837097168,0.2190834283828735,1.0224472284317017,285.0094909667969,284.95001220703125,303.44061279296875,293.9700012207031,299.58758544921875,297.19244384765625,285.0089416503906,1.0,0.6857914328575134,0.5138054490089417,0.5138054490089417,1.0,1.0,-3.353262662887573,1.2834463119506836,2.0698163509368896,0.5269586443901062,0.9024166464805604,0.9024166464805604,0.0,284.8427124023437,289.0,64665.375,0.0,3777.1396484375,1.0,278.4963073730469,282.91668701171875,296.9413452148437,301.0370788574219,293.1499938964844,293.1499938964844,278.54998779296875,33907.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202520847320556,1.0,0.0,0.0,3.493901252746582,3.4939234256744385,8.145440233420231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.3359375,0.0,1351.3521728515625,1895.4371337890625,0.0,3591.48486328125,0.870392918586731,1.0,0.0,3.0,1.0,0.0
17929680,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8502395153045654,0.5752009153366089,0.5229208469390869,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8634265065193176,0.6046985983848572,0.577189564704895,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7581334710121155,0.4029288589954376,0.2868784964084625,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7553326487541199,0.398203581571579,0.3840284645557403,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6236551403999329,0.2189994156360626,1.0222468376159668,284.9886169433594,284.95001220703125,303.45074462890625,293.9570007324219,299.58905029296875,297.1950378417969,284.9873352050781,1.0,0.6865444183349609,0.5126940011978149,0.5126940011978149,1.0,1.0,-3.354344367980957,1.2817296981811523,2.0726146697998047,0.5249846577644348,0.904694139957428,0.904694139957428,0.0,286.06060791015625,292.0,64741.40625,0.0,3786.742431640625,1.0,278.54083251953125,282.90069580078125,296.9396057128906,301.0788879394531,293.1499938964844,293.1499938964844,278.25,33702.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91884183883667,1.0,0.0,0.0,3.550379037857056,3.5504019260406494,8.410905820710468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.126953125,0.0,1408.4124755859375,1895.4371337890625,0.0,3578.466552734375,0.8811938762664795,1.0,0.0,3.0,1.0,0.0
17929740,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8487361669540405,0.5735732913017273,0.5218563675880432,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8629529476165771,0.6054864525794983,0.5782344341278076,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7574619650840759,0.4029724895954132,0.2870949506759643,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7546080946922302,0.3981682360172272,0.3842233121395111,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6228950023651123,0.2187419831752777,1.02183735370636,284.87603759765625,284.95001220703125,303.4608154296875,293.94390869140625,299.587890625,297.193603515625,284.8771057128906,1.0,0.6872782707214355,0.5115824937820435,0.5115824937820435,1.0,1.0,-3.3543293476104736,1.279538869857788,2.074790477752685,0.5228692293167114,0.8226072788238525,0.8226072788238525,0.0,287.5412292480469,292.0,65299.828125,0.0,3795.192138671875,1.0,278.3011779785156,282.7757873535156,296.9740600585937,301.2675476074219,293.1499938964844,293.1499938964844,278.25,38893.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244994521141052,1.0,0.0,0.0,3.48770523071289,3.4877283573150635,8.11657628219109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.1943359375,0.0,1380.67919921875,1895.4371337890625,0.0,3630.622802734375,0.8690168261528015,1.0,0.0,3.0,1.0,0.0
17929800,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8468136787414551,0.5719768404960632,0.5204051733016968,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8620882630348206,0.6062456965446472,0.5789661407470703,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7564326524734497,0.4029909968376159,0.2871311604976654,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7535435557365417,0.3980899751186371,0.3841979205608368,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.62184739112854,0.2184352129697799,1.020794153213501,284.9109191894531,284.95001220703125,303.4708251953125,293.9308166503906,299.5863037109375,297.1916809082031,284.9112548828125,1.0,0.6879047155380249,0.5104710459709167,0.5104710459709167,1.0,1.0,-3.352222919464112,1.2764809131622314,2.07574200630188,0.5202884078025818,0.8283411264419556,0.8283411264419556,0.0,289.2938842773437,280.0,65009.3515625,0.0,3800.138427734375,1.0,278.2591552734375,282.8041687011719,296.94793701171875,301.1796875,293.1499938964844,293.1499938964844,278.54998779296875,38629.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257795810699464,1.0,0.0,0.0,3.4185824394226074,3.418604850769043,7.798039973749837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.337890625,0.0,1309.049560546875,1895.4371337890625,0.0,3642.39697265625,0.8561668992042542,1.0,0.0,3.0,1.0,0.0
17929860,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8469404578208923,0.5709999203681946,0.5191903710365295,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8633038997650146,0.6074295043945312,0.5798054337501526,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7572006583213806,0.4033675193786621,0.2872186601161957,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7542269825935364,0.3983021676540375,0.3841959834098816,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6221541166305542,0.2182987332344055,1.0195178985595703,285.0084533691406,284.95001220703125,303.4808044433594,293.9176940917969,299.587158203125,297.1935119628906,285.0077209472656,1.0,0.6867827773094177,0.5093998312950134,0.5093998312950134,1.0,1.0,-3.350336790084839,1.2735830545425415,2.076753854751587,0.5177798271179199,0.8977232575416565,0.8977232575416565,0.0,288.0003662109375,280.0,64279.5859375,0.0,3788.19287109375,1.0,278.49578857421875,282.9153747558594,296.88897705078125,300.9603576660156,293.1499938964844,293.1499938964844,278.54998779296875,33885.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203743934631348,1.0,0.0,0.0,3.473882913589477,3.473904848098755,8.052368798416865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.2373046875,0.0,1330.8599853515625,1895.4371337890625,0.0,3592.613037109375,0.8659034967422485,1.0,0.0,3.0,1.0,0.0
17929920,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8483651876449585,0.5700721144676208,0.5183048248291016,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8658345937728882,0.6086736917495728,0.5808789730072021,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7591320872306824,0.4038308560848236,0.287456065416336,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7560309767723083,0.398587018251419,0.3843498229980469,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6233513355255127,0.2182383239269256,1.0186256170272827,284.9864807128906,284.95001220703125,303.4907531738281,293.9046325683594,299.5885314941406,297.1961975097656,284.9851989746094,1.0,0.6851716041564941,0.5083286166191101,0.5083286166191101,1.0,1.0,-3.3499600887298584,1.2713003158569336,2.078659772872925,0.5155710577964783,0.898657500743866,0.898657500743866,0.0,285.0170288085937,268.0,64329.2265625,0.0,3770.237060546875,1.0,278.5406494140625,282.8990478515625,296.8868713378906,301.0003967285156,293.1499938964844,293.1499938964844,278.8500061035156,33756.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918912410736084,1.0,0.0,0.0,3.52892541885376,3.528947830200196,8.309564236697042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6884765625,0.0,1386.3626708984375,1895.4371337890625,0.0,3579.117919921875,0.8764177560806274,1.0,0.0,3.0,1.0,0.0
17929980,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8503085970878601,0.5692765712738037,0.5173310041427612,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8689470887184143,0.6100187301635742,0.5818915963172913,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7615737915039062,0.4043987691402435,0.2876742482185364,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7583354115486145,0.3989558815956116,0.3844740092754364,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6249411702156067,0.2182462960481643,1.017706274986267,285.06658935546875,284.95001220703125,303.5006103515625,293.8916320800781,299.5903015136719,297.1995544433594,285.06640625,1.0,0.683127224445343,0.5072574019432068,0.5072574019432068,1.0,1.0,-3.349311113357544,1.2688966989517212,2.0804145336151123,0.5132914185523987,0.9776909947395324,0.9776909947395324,0.0,281.21112060546875,268.0,63668.62109375,0.0,3746.929931640625,1.0,278.7962341308594,282.99737548828125,296.8570251464844,300.8593139648437,293.1499938964844,293.1499938964844,278.8500061035156,31341.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145116806030272,1.0,0.0,0.0,3.618723154067993,3.618746042251587,8.737837902117462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.63671875,0.0,1464.0953369140625,1895.4371337890625,0.0,3538.425537109375,0.8958709239959717,1.0,0.0,3.0,1.0,0.0
