time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930040,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8529059290885925,0.5684285759925842,0.5165032744407654,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8727417588233948,0.6113386750221252,0.5830148458480835,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7646259069442749,0.4049768447875976,0.2879723608493805,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7612273097038269,0.3993319571018219,0.3846827447414398,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6269834637641907,0.2182870805263519,1.0170702934265137,285.0318908691406,284.95001220703125,303.5104675292969,293.8786926269531,299.59197998046875,297.20281982421875,285.0286865234375,1.0,0.6808232069015503,0.5061861872673035,0.5061861872673035,1.0,1.0,-3.3495118618011475,1.2668298482894895,2.082682132720948,0.5111787915229797,0.988575041294098,0.988575041294098,0.0,276.6795959472656,256.0,63922.27734375,0.0,3721.517333984375,1.0,278.8414306640625,282.9649963378906,296.8684997558594,300.9408264160156,293.1499938964844,293.1499938964844,278.54998779296875,31521.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145667552947998,1.0,0.0,0.0,3.709561824798584,3.709585666656494,9.182025451082154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.86328125,0.0,1566.3935546875,1895.4371337890625,0.0,3538.935302734375,0.9153341054916382,1.0,0.0,3.0,1.0,0.0
17930100,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8554031252861023,0.5667726397514343,0.5152658820152283,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8765200972557068,0.6120546460151672,0.5838267803192139,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7676520943641663,0.405089408159256,0.2881030738353729,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7641096115112305,0.3993004262447357,0.3846935927867889,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6290076375007629,0.2180958390235901,1.015970230102539,284.8768310546875,284.95001220703125,303.520263671875,293.86590576171875,299.5902099609375,297.2008361816406,284.87274169921875,1.0,0.6782160997390747,0.5051150321960449,0.5051150321960449,1.0,1.0,-3.347856044769287,1.2639824151992798,2.0838735103607178,0.5087936520576477,0.8867152333259583,0.8867152333259583,0.0,272.0301513671875,256.0,64895.16015625,0.0,3690.9853515625,1.0,278.5968017578125,282.7940979003906,296.9098815917969,301.1635131835937,293.1499938964844,293.1499938964844,278.54998779296875,35986.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219905138015748,1.0,0.0,0.0,3.703579187393189,3.703603744506836,9.152433335657406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.021484375,0.0,1593.4971923828125,1895.4371337890625,0.0,3607.5166015625,0.9151145815849304,1.0,0.0,3.0,1.0,0.0
17930160,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8575298190116882,0.564959704875946,0.5134519338607788,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8800052404403687,0.6125834584236145,0.5841556787490845,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7703855633735657,0.4050465524196625,0.2879517376422882,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7667238116264343,0.3991061449050903,0.3843601942062378,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6307883262634277,0.2177747637033462,1.0138558149337769,284.8871765136719,284.95001220703125,303.5299987792969,293.8532409667969,299.587158203125,297.1969299316406,284.8884582519531,1.0,0.6752470135688782,0.5040786862373352,0.5040786862373352,1.0,1.0,-3.342947244644165,1.2598671913146973,2.083080053329468,0.5058070421218872,0.8692235350608826,0.8692235350608826,0.0,267.4410400390625,244.0,64510.0234375,0.0,3653.107421875,1.0,278.5574951171875,282.8072204589844,296.8840637207031,301.0824584960937,293.1499938964844,293.1499938964844,278.8500061035156,38239.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924724817276001,1.0,0.0,0.0,3.6266043186187744,3.626628398895264,8.775939477345673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.943359375,0.0,1523.946044921875,1895.4371337890625,0.0,3632.6962890625,0.9016408324241638,1.0,0.0,3.0,1.0,0.0
17930220,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.860404372215271,0.5639811158180237,0.5119953155517578,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8841993808746338,0.613685131072998,0.5846952795982361,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7737495303153992,0.4054738581180572,0.2879225313663482,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7699266076087952,0.3992911279201507,0.3841380178928375,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6329812407493591,0.2176643460988998,1.0118836164474487,285.00079345703125,284.95001220703125,303.5397033691406,293.8407592773437,299.5873413085937,297.1980895996094,285.0018310546875,1.0,0.6721369028091431,0.5030423998832703,0.5030423998832703,1.0,1.0,-3.339163064956665,1.2562233209609983,2.082939624786377,0.502913773059845,0.943731129169464,0.943731129169464,0.0,262.2693786621094,244.0,63589.796875,0.0,3614.679443359375,1.0,278.80078125,282.93670654296875,296.8185729980469,300.8484802246094,293.1499938964844,293.1499938964844,278.8500061035156,34203.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196000695228576,1.0,0.0,0.0,3.669511318206787,3.669535398483277,8.984828241409559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.05078125,0.0,1541.474365234375,1895.4371337890625,0.0,3585.467041015625,0.9097648859024048,1.0,0.0,3.0,1.0,0.0
17930280,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8642675876617432,0.563214898109436,0.51108717918396,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8893401622772217,0.6149707436561584,0.5856488347053528,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7779887318611145,0.406087189912796,0.2881536185741424,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7739548683166504,0.3996351659297943,0.3842028379440307,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6358076930046082,0.2176794558763504,1.0107135772705078,284.98785400390625,284.95001220703125,303.5493469238281,293.8285217285156,299.5888061523437,297.20123291015625,284.9864807128906,1.0,0.6690529584884644,0.5020061135292053,0.5020061135292053,1.0,1.0,-3.338163614273072,1.2537058591842651,2.0844576358795166,0.500573456287384,0.950502634048462,0.950502634048462,0.0,256.5086669921875,232.0,63629.09765625,0.0,3579.513671875,1.0,278.84228515625,282.9266662597656,296.81304931640625,300.8821105957031,293.1499938964844,293.1499938964844,278.54998779296875,33772.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181264638900756,1.0,0.0,0.0,3.7249138355255127,3.724938154220581,9.258183126803488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.0947265625,0.0,1601.1143798828125,1895.4371337890625,0.0,3571.858154296875,0.9204468727111816,1.0,0.0,3.0,1.0,0.0
17930340,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8680943846702576,0.5617852210998535,0.5099474191665649,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.894494891166687,0.6157752871513367,0.5864453315734863,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7822555899620056,0.406344473361969,0.2883165776729584,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7780207991600037,0.3996724784374237,0.384190022945404,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6386867165565491,0.2175343930721283,1.0094645023345947,284.8610534667969,284.95001220703125,303.5589599609375,293.81646728515625,299.5876159667969,297.20025634765625,284.8599853515625,1.0,0.6658914089202881,0.5009698271751404,0.5009698271751404,1.0,1.0,-3.336435317993164,1.250872254371643,2.0855631828308105,0.4981867372989654,0.8570268154144287,0.8570268154144287,0.0,250.83302307128903,232.0,64338.4453125,0.0,3543.140625,1.0,278.5970458984375,282.7854309082031,296.8484802246094,301.074951171875,293.1499938964844,293.1499938964844,278.54998779296875,38465.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239577651023864,1.0,0.0,0.0,3.674454927444458,3.6744794845581055,9.00905263279128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.619140625,0.0,1579.120361328125,1895.4371337890625,0.0,3625.63720703125,0.9102120995521544,1.0,0.0,3.0,1.0,0.0
17930400,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.871562659740448,0.5603081583976746,0.5083586573600769,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8993445038795471,0.6164969205856323,0.5868759155273438,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7862412929534912,0.4065386056900024,0.2882749438285827,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7818284630775452,0.3996338844299316,0.3839305341243744,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6413692831993103,0.217325285077095,1.007546067237854,284.8935852050781,284.95001220703125,303.5685119628906,293.8047180175781,299.58563232421875,297.1982727050781,284.89501953125,1.0,0.6625546813011169,0.4999335408210754,0.4999335408210754,1.0,1.0,-3.332374334335327,1.247085690498352,2.0852887630462646,0.4953124821186065,0.8541674017906189,0.8541674017906189,0.0,245.38870239257807,220.0,63923.57421875,0.0,3502.7041015625,1.0,278.55767822265625,282.8167724609375,296.8224182128906,300.9823913574219,293.1499938964844,293.1499938964844,278.8500061035156,39222.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252647757530212,1.0,0.0,0.0,3.5855791568756104,3.5856032371521,8.578511483392504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.947265625,0.0,1486.3544921875,1895.4371337890625,0.0,3637.66357421875,0.8935772180557251,1.0,0.0,3.0,1.0,0.0
17930460,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8757947087287903,0.5595640540122986,0.5071331858634949,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9049251675605774,0.6177428960800171,0.5875489711761475,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7908720970153809,0.4071671366691589,0.2883799076080322,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7862458825111389,0.3999520540237427,0.3838194012641907,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6445235013961792,0.217324674129486,1.0059499740600586,285.0072021484375,284.95001220703125,303.5780334472656,293.79327392578125,299.58697509765625,297.200927734375,285.0080261230469,1.0,0.6592117547988892,0.4989914298057556,0.4989914298057556,1.0,1.0,-3.3297760486602783,1.2440801858901978,2.08569598197937,0.492792546749115,0.9309471845626832,0.9309471845626832,0.0,239.5685577392578,220.0,63052.8203125,0.0,3463.6123046875,1.0,278.7998046875,282.9451599121094,296.7611999511719,300.7533264160156,293.1499938964844,293.1499938964844,278.8500061035156,34420.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193071126937866,1.0,0.0,0.0,3.6306357383728014,3.630659341812134,8.795462349553418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.369140625,0.0,1499.9776611328125,1895.4371337890625,0.0,3582.7626953125,0.9013649821281432,1.0,0.0,3.0,1.0,0.0
17930520,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8809686899185181,0.5589409470558167,0.5063714385032654,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9117459058761596,0.6191090941429138,0.5885874032974243,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7963244318962097,0.4079279601573944,0.2887172400951385,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7914506793022156,0.4003887772560119,0.3839707374572754,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6483398079872131,0.2174281030893325,1.005133032798767,284.9937744140625,284.95001220703125,303.5874938964844,293.7821350097656,299.5892639160156,297.2049560546875,284.99249267578125,1.0,0.6559720635414124,0.4980493187904358,0.4980493187904358,1.0,1.0,-3.3297119140625,1.2421064376831057,2.0876054763793945,0.490792453289032,0.9392869472503662,0.9392869472503662,0.0,233.3778076171875,208.0,63112.23046875,0.0,3428.294189453125,1.0,278.84197998046875,282.9347229003906,296.7604064941406,300.7928466796875,293.1499938964844,293.1499938964844,278.54998779296875,33824.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173906445503236,1.0,0.0,0.0,3.687037467956543,3.687061548233032,9.070858482118638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.1171875,0.0,1558.32568359375,1895.4371337890625,0.0,3565.058349609375,0.9120039939880372,1.0,0.0,3.0,1.0,0.0
17930580,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8859969973564148,0.5576324462890625,0.50533527135849,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9187625646591188,0.619967520236969,0.5894331336021423,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8016887307167053,0.4083092510700226,0.2889644503593445,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7965901494026184,0.4005010426044464,0.3840234279632568,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6521783471107483,0.2173600792884826,1.004192590713501,284.86962890625,284.95001220703125,303.596923828125,293.7713623046875,299.588623046875,297.2045593261719,284.8688659667969,1.0,0.6527038812637329,0.4971072077751159,0.4971072077751159,1.0,1.0,-3.328718900680542,1.2397381067276,2.0889809131622314,0.4887070059776306,0.8499523997306824,0.8499523997306824,0.0,227.4203948974609,208.0,63816.7734375,0.0,3392.16943359375,1.0,278.597900390625,282.7962341308594,296.79998779296875,300.9901428222656,293.1499938964844,293.1499938964844,278.54998779296875,38519.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230322241783142,1.0,0.0,0.0,3.635655641555786,3.635679960250856,8.819800427772861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.2666015625,0.0,1536.04833984375,1895.4371337890625,0.0,3617.11474609375,0.9016141891479492,1.0,0.0,3.0,1.0,0.0
17930640,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8905768394470215,0.5562635660171509,0.5038430690765381,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9254881739616394,0.6207302212715149,0.589900553226471,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8066698908805847,0.4086158871650696,0.2889992892742157,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8013806939125061,0.4005270600318908,0.3838218748569488,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6557809710502625,0.2172200828790664,1.0025635957717896,284.901611328125,284.95001220703125,303.6062927246094,293.760986328125,299.5871276855469,297.2029724121094,284.9027709960937,1.0,0.6492950916290283,0.4961650967597961,0.4961650967597961,1.0,1.0,-3.3253283500671387,1.2363957166671753,2.088932514190674,0.4861260652542114,0.8497594594955444,0.8497594594955444,0.0,221.78575134277344,196.0,63450.72265625,0.0,3352.44775390625,1.0,278.5579833984375,282.8259582519531,296.7771301269531,300.904052734375,293.1499938964844,293.1499938964844,278.8500061035156,39031.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924281895160675,1.0,0.0,0.0,3.552077054977417,3.552100658416748,8.418952006650215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.7783203125,0.0,1449.00341796875,1895.4371337890625,0.0,3628.620361328125,0.886029064655304,1.0,0.0,3.0,1.0,0.0
17930700,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.895980954170227,0.5555837154388428,0.5026885867118835,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9331172704696656,0.6219878196716309,0.5905923247337341,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.81215900182724,0.4093300998210907,0.2891688346862793,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8068034648895264,0.400886207818985,0.3837547302246094,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6599382758140564,0.2172707170248031,1.0012112855911257,285.0115661621094,284.95001220703125,303.6156311035156,293.7510070800781,299.58843994140625,297.20574951171875,285.0121459960937,1.0,0.6458995938301086,0.4952229857444763,0.4952229857444763,1.0,1.0,-3.3232622146606445,1.2335939407348633,2.089668273925781,0.483693778514862,0.9261139631271362,0.9261139631271362,0.0,215.8482666015625,196.0,62626.45703125,0.0,3314.09033203125,1.0,278.7990417480469,282.950439453125,296.7184143066406,300.68121337890625,293.1499938964844,293.1499938964844,278.8500061035156,34221.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183322787284852,1.0,0.0,0.0,3.601172924041748,3.601196050643921,8.653289569338085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.8583984375,0.0,1466.3948974609375,1895.4371337890625,0.0,3573.759521484375,0.8946282863616943,1.0,0.0,3.0,1.0,0.0
17930760,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9024250507354736,0.5550071001052856,0.5019711256027222,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9417884945869446,0.6233481764793396,0.5916294455528259,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8183070421218872,0.4101592600345611,0.2895566523075104,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8128792643547058,0.4013491570949554,0.3839336931705475,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6648824214935303,0.2174120992422104,1.000576376914978,284.9961242675781,284.95001220703125,303.6249084472656,293.74151611328125,299.590576171875,297.2097473144531,284.9947814941406,1.0,0.6426163911819458,0.4942854940891266,0.4942854940891266,1.0,1.0,-3.3235626220703125,1.231748104095459,2.0918147563934326,0.4817407727241516,0.9341734647750854,0.9341734647750854,0.0,209.59201049804688,184.0,62709.609375,0.0,3279.293701171875,1.0,278.8417663574219,282.9382019042969,296.7197265625,300.7244567871094,293.1499938964844,293.1499938964844,278.54998779296875,33670.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164364337921144,1.0,0.0,0.0,3.660345077514648,3.660368919372559,8.939996973822417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.623046875,0.0,1527.2313232421875,1895.4371337890625,0.0,3556.236083984375,0.9058862924575806,1.0,0.0,3.0,1.0,0.0
17930820,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9089252948760986,0.5537546277046204,0.5009775161743164,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9501546621322632,0.6241974234580994,0.5924655199050903,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8242648243904114,0.4106062352657318,0.2898483872413635,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8186923861503601,0.4014851450920105,0.3840073347091675,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6698630452156067,0.2173778265714645,0.999784767627716,284.87237548828125,284.95001220703125,303.6341552734375,293.73248291015625,299.5897216796875,297.209228515625,284.8716735839844,1.0,0.6393104791641235,0.4933480322360992,0.4933480322360992,1.0,1.0,-3.322867155075073,1.229482889175415,2.093384265899658,0.4796896278858185,0.8459120988845825,0.8459120988845825,0.0,203.5960388183593,184.0,63417.43359375,0.0,3243.7275390625,1.0,278.5984802246094,282.8003234863281,296.7614440917969,300.9243469238281,293.1499938964844,293.1499938964844,278.54998779296875,38444.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221338033676147,1.0,0.0,0.0,3.609804153442383,3.609828233718872,8.694819371157791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.5166015625,0.0,1506.994384765625,1895.4371337890625,0.0,3608.837646484375,0.8957852125167847,1.0,0.0,3.0,1.0,0.0
17930880,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9152695536613464,0.5524482131004333,0.4995380938053131,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9578168392181396,0.6249544620513916,0.5929245352745056,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8298505544662476,0.4109824001789093,0.2899292409420013,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8240829110145569,0.4015364050865173,0.3838275969028473,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6745874881744385,0.2172705233097076,0.9982985854148864,284.9040222167969,284.95001220703125,303.6433410644531,293.7239685058594,299.5880432128906,297.2075500488281,284.9050598144531,1.0,0.635868489742279,0.4924105405807495,0.4924105405807495,1.0,1.0,-3.3197832107543945,1.2262518405914309,2.093531370162964,0.4771481156349182,0.8464686274528503,0.8464686274528503,0.0,197.9354553222656,172.0,63075.90625,0.0,3204.760009765625,1.0,278.55816650390625,282.829345703125,296.740478515625,300.8418273925781,293.1499938964844,293.1499938964844,278.8500061035156,38911.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234240651130676,1.0,0.0,0.0,3.5286524295806885,3.5286757946014404,8.3082790069966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.15234375,0.0,1423.3643798828125,1895.4371337890625,0.0,3620.7236328125,0.8807468414306641,1.0,0.0,3.0,1.0,0.0
17930940,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9229328036308287,0.551811933517456,0.4984302818775177,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9661061763763428,0.6262085437774658,0.5936100482940674,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8362358808517456,0.4117631614208221,0.2901451289653778,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8301808834075928,0.4019114971160888,0.3837791979312897,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6800169348716736,0.2173480987548828,0.997075080871582,285.0121459960937,284.95001220703125,303.6524658203125,293.71600341796875,299.5892028808594,297.2102966308594,285.0126342773437,1.0,0.6324426531791687,0.4914730787277221,0.4914730787277221,1.0,1.0,-3.3179988861083984,1.223548412322998,2.0944504737854004,0.474749892950058,0.9220851063728333,0.9220851063728333,0.0,191.9815216064453,172.0,62280.67578125,0.0,3167.087890625,1.0,278.7984924316406,282.9518737792969,296.6835327148437,300.6227722167969,293.1499938964844,293.1499938964844,278.8500061035156,34113.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91747784614563,1.0,0.0,0.0,3.579756259918213,3.5797793865203857,8.550671850571234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.84375,0.0,1442.568115234375,1895.4371337890625,0.0,3565.864501953125,0.8897576928138733,1.0,0.0,3.0,1.0,0.0
17931000,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9321414232254028,0.5512698888778687,0.4977453649044037,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9750880599021912,0.6275705099105835,0.5946455597877502,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8437418341636658,0.4126572608947754,0.2905778288841247,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8372961282730103,0.402381956577301,0.3839679658412933,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6864216923713684,0.2175122797489166,0.9965464472770692,284.9959411621094,284.95001220703125,303.6615600585937,293.7085876464844,299.5911560058594,297.2142333984375,284.9945678710937,1.0,0.6291306614875793,0.4905355870723724,0.4905355870723724,1.0,1.0,-3.318530559539795,1.2217668294906616,2.096763610839844,0.4728075861930847,0.9296491742134094,0.9296491742134094,0.0,185.715560913086,160.0,62378.35546875,0.0,3132.7880859375,1.0,278.8415832519531,282.9389953613281,296.686767578125,300.668701171875,293.1499938964844,293.1499938964844,278.54998779296875,33599.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155663251876832,1.0,0.0,0.0,3.640147686004639,3.6401712894439697,8.841608973852999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.19921875,0.0,1504.319580078125,1895.4371337890625,0.0,3548.18701171875,0.9012910723686218,1.0,0.0,3.0,1.0,0.0
17931060,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.941192626953125,0.5500630140304565,0.4967857003211975,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9834200143814088,0.6284283399581909,0.595485270023346,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.851386308670044,0.4131737649440765,0.2909152507781982,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8445173501968384,0.4025254845619201,0.3840475380420685,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6928857564926147,0.2175018936395645,0.9958544373512268,284.87335205078125,284.95001220703125,303.6706237792969,293.7018127441406,299.5902099609375,297.21368408203125,284.872802734375,1.0,0.6257970929145813,0.4896149635314941,0.4896149635314941,1.0,1.0,-3.318061828613281,1.2195994853973389,2.0984623432159424,0.4707994759082794,0.8422446846961975,0.8422446846961975,0.0,179.7128143310547,160.0,63083.85546875,0.0,3097.76611328125,1.0,278.59893798828125,282.8025207519531,296.7307434082031,300.8707275390625,293.1499938964844,293.1499938964844,278.54998779296875,38443.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212616086006165,1.0,0.0,0.0,3.5891225337982178,3.589146375656128,8.595474696448946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.701171875,0.0,1484.4661865234375,1895.4371337890625,0.0,3600.796630859375,0.8911686539649963,1.0,0.0,3.0,1.0,0.0
17931120,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9495643377304076,0.5488097667694092,0.4953909516334533,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.990814447402954,0.6292026042938232,0.5959559679031372,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.858866810798645,0.4136276245117187,0.2910468876361847,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8515713214874268,0.4025874733924866,0.3838759362697601,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6990724205970764,0.2174211591482162,0.99447900056839,284.90545654296875,284.95001220703125,303.6796264648437,293.6956481933594,299.5884704589844,297.2120666503906,284.9064025878906,1.0,0.6223294138908386,0.4886943101882934,0.4886943101882934,1.0,1.0,-3.315249443054199,1.2164912223815918,2.0987582206726074,0.4683156013488769,0.843603253364563,0.843603253364563,0.0,174.04449462890625,148.0,62762.95703125,0.0,3059.537841796875,1.0,278.558349609375,282.83160400390625,296.7120361328125,300.7916259765625,293.1499938964844,293.1499938964844,278.8500061035156,38843.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225342869758606,1.0,0.0,0.0,3.5095560550689697,3.5095791816711426,8.218596008191525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.8916015625,0.0,1402.9149169921875,1895.4371337890625,0.0,3612.528076171875,0.8764752745628357,1.0,0.0,3.0,1.0,0.0
17931180,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9589983820915222,0.5482174754142761,0.4943260252475738,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9984636306762696,0.6304645538330078,0.5965994596481323,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8675932884216309,0.4144815504550934,0.291315346956253,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8597988486289978,0.4029727578163147,0.3838369250297546,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7061343193054199,0.2175222188234329,0.993367612361908,285.0123596191406,284.95001220703125,303.6885986328125,293.6901550292969,299.5895690917969,297.21484375,285.01275634765625,1.0,0.6188763976097107,0.4877736866474151,0.4877736866474151,1.0,1.0,-3.313678026199341,1.213882327079773,2.0997958183288574,0.4659842550754547,0.9186702966690063,0.9186702966690063,0.0,168.09625244140625,148.0,61993.41015625,0.0,3022.485595703125,1.0,278.7980651855469,282.9527587890625,296.6573791503906,300.5765991210937,293.1499938964844,293.1499938964844,278.8500061035156,34037.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165478348731996,1.0,0.0,0.0,3.562206268310547,3.5622291564941406,8.46703699153295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.935546875,0.0,1423.34130859375,1895.4371337890625,0.0,3557.266357421875,0.8857817053794861,1.0,0.0,3.0,1.0,0.0
17931240,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.964488446712494,0.5476494431495667,0.4937723278999328,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.6322852969169617,0.5899984240531921,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8733124732971191,0.4153802394866943,0.2918694019317627,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8650634288787842,0.4033959805965423,0.384135752916336,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7105036973953247,0.217651680111885,0.9934087991714478,284.9881286621094,284.95001220703125,303.697509765625,293.68536376953125,299.5908203125,297.22003173828125,284.9849548339844,1.0,0.6147539019584656,0.4868530631065368,0.4868530631065368,1.0,1.0,-3.2996904850006104,1.206269145011902,2.093421220779419,0.4616450071334839,0.9200003147125244,0.9200003147125244,0.0,164.15103149414062,151.0,61914.86328125,0.0,2975.8603515625,1.0,278.8414306640625,282.9338684082031,296.66278076171875,300.6222839355469,293.1499938964844,293.1499938964844,278.54998779296875,33731.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914545238018036,1.0,0.0,0.0,3.6203577518463135,3.6203811168670654,8.745734021431417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.0126953125,0.0,1483.6004638671875,1895.4371337890625,0.0,3538.736328125,0.8968156576156616,1.0,0.0,3.0,1.0,0.0
17931300,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.96901935338974,0.5464248657226562,0.4928998649120331,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.6344078183174133,0.5807332992553711,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.878441572189331,0.4159087836742401,0.2922980189323425,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8697718381881714,0.4035074710845947,0.3842945694923401,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.714220404624939,0.2176299095153808,0.9931698441505432,284.865966796875,284.95001220703125,303.70635986328125,293.6813049316406,299.5935363769531,297.225341796875,284.8660888671875,1.0,0.6126183271408081,0.4859324395656585,0.4859324395656585,1.0,1.0,-3.294393301010132,1.202155590057373,2.092237710952759,0.4587066173553467,0.8296725749969482,0.8296725749969482,0.0,161.02000427246094,151.0,62460.40234375,0.0,2941.093017578125,1.0,278.5995788574219,282.8031921386719,296.7071533203125,300.81256103515625,293.1499938964844,293.1499938964844,278.54998779296875,39141.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198224544525146,1.0,0.0,0.0,3.5521080493927,3.5521316528320312,8.419099231105065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.11328125,0.0,1449.8365478515625,1895.4371337890625,0.0,3587.519775390625,0.8833501935005188,1.0,0.0,3.0,1.0,0.0
17931360,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9704489707946776,0.5452039837837219,0.491672545671463,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6366637945175171,0.5766725540161133,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.880820095539093,0.4164023101329803,0.2925708293914795,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8718073964118958,0.4035608470439911,0.384270578622818,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7157168388366699,0.2175537496805191,0.9925656318664552,284.903076171875,284.95001220703125,303.7151794433594,293.6780090332031,299.59619140625,297.2305603027344,284.9039306640625,1.0,0.6109382510185242,0.4851402044296264,0.4851402044296264,1.0,1.0,-3.287601947784424,1.1977086067199707,2.089893341064453,0.4556925594806671,0.8331537842750549,0.8331537842750549,0.0,159.46493530273438,154.0,62081.71484375,0.0,2917.910400390625,1.0,278.5586242675781,282.83740234375,296.68914794921875,300.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,39189.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204437732696532,1.0,0.0,0.0,3.467026710510254,3.467049598693848,8.02061492777284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.5693359375,0.0,1361.639892578125,1895.4371337890625,0.0,3593.253173828125,0.867408275604248,1.0,0.0,3.0,1.0,0.0
17931420,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9715558290481568,0.544625461101532,0.4908159673213959,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.6393604874610901,0.5736373066902161,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.882857084274292,0.4172883331775665,0.2930096983909607,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8734722137451172,0.4039317965507507,0.3844176232814789,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7169004678726196,0.2176582813262939,0.9924039840698242,285.0086669921875,284.95001220703125,303.7239685058594,293.6755065917969,299.6015319824219,297.2396850585937,285.0087890625,1.0,0.6098381876945496,0.4843479692935943,0.4843479692935943,1.0,1.0,-3.283425092697144,1.1943273544311523,2.089097738265991,0.4531311094760895,0.906367301940918,0.906367301940918,0.0,158.3445587158203,154.0,61312.39453125,0.0,2902.78515625,1.0,278.79693603515625,282.9573059082031,296.6371765136719,300.5126647949219,293.1499938964844,293.1499938964844,278.8500061035156,34163.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138845801353456,1.0,0.0,0.0,3.518646478652954,3.5186688899993896,8.261226867034566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.341796875,0.0,1378.63623046875,1895.4371337890625,0.0,3532.61865234375,0.8762117028236389,1.0,0.0,3.0,1.0,0.0
17931480,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.972582221031189,0.5441145896911621,0.490376353263855,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.6421098709106445,0.5712341070175171,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8848006725311279,0.4182597696781158,0.2936670780181885,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8750168681144714,0.4043833315372467,0.3848142623901367,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7180039882659912,0.2178349941968917,0.9930010437965392,284.99139404296875,284.95001220703125,303.7326965332031,293.673828125,299.6072692871094,297.2492370605469,284.9901733398437,1.0,0.6092638969421387,0.4835557639598846,0.4835557639598846,1.0,1.0,-3.281987428665161,1.1920360326766968,2.089951515197754,0.4510778486728668,0.9116278290748596,0.9116278290748596,0.0,157.54185485839844,157.0,61396.5703125,0.0,2895.260498046875,1.0,278.8410339355469,282.9444885253906,296.6466979980469,300.5631408691406,293.1499938964844,293.1499938964844,278.54998779296875,33710.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91146582365036,1.0,0.0,0.0,3.5772948265075684,3.577317714691162,8.538916063116631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.333984375,0.0,1436.9873046875,1895.4371337890625,0.0,3510.2021484375,0.8872628211975098,1.0,0.0,3.0,1.0,0.0
17931540,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9726479649543762,0.5429707169532776,0.4896687269210815,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.6442976593971252,0.5702886581420898,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8858761191368103,0.4188587367534637,0.2942244708538055,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8757304549217224,0.4045182168483734,0.3851040303707123,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7184829115867615,0.2178402692079544,0.993433117866516,284.8756103515625,284.95001220703125,303.7413635253906,293.6730041503906,299.6097412109375,297.2536926269531,284.8759460449219,1.0,0.6090739965438843,0.4827635288238525,0.4827635288238525,1.0,1.0,-3.281537771224976,1.1901302337646484,2.091407537460327,0.4492397308349609,0.8282077312469482,0.8282077312469482,0.0,157.23167419433594,157.0,62053.41796875,0.0,2892.583740234375,1.0,278.6004943847656,282.8158569335937,296.6976928710937,300.7685241699219,293.1499938964844,293.1499938964844,278.54998779296875,38743.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167839884757996,1.0,0.0,0.0,3.519274473190308,3.51929783821106,8.264176472039253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.0732421875,0.0,1412.32470703125,1895.4371337890625,0.0,3559.44970703125,0.8758649826049805,1.0,0.0,3.0,1.0,0.0
17931600,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.971630334854126,0.5418146252632141,0.4885647296905517,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.646195650100708,0.5708698034286499,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8859435319900513,0.4194188714027405,0.2945898175239563,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.875473141670227,0.4045925140380859,0.3851618766784668,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.718202531337738,0.21778504550457,0.9932280778884888,284.91168212890625,284.95001220703125,303.75,293.67303466796875,299.61083984375,297.25592041015625,284.9124755859375,1.0,0.6091476678848267,0.4819713234901428,0.4819713234901428,1.0,1.0,-3.281169414520264,1.1882532835006714,2.0929160118103027,0.4473947584629059,0.8341867327690125,0.8341867327690125,0.0,157.38999938964844,160.0,61833.19921875,0.0,2892.705078125,1.0,278.55889892578125,282.84649658203125,296.68621826171875,300.7005615234375,293.1499938964844,293.1499938964844,278.8500061035156,38648.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177765250205994,1.0,0.0,0.0,3.446467638015747,3.4464900493621826,7.925773957140336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5,0.0,1337.009033203125,1895.4371337890625,0.0,3568.624755859375,0.8624369502067566,1.0,0.0,3.0,1.0,0.0
17931660,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9735419750213624,0.5435943007469177,0.4888801574707031,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6509000062942505,0.5677226185798645,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8890466094017029,0.4227676391601562,0.2959724068641662,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8781908750534058,0.4074160456657409,0.3865565955638885,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7208210229873657,0.2204399704933166,0.9991756081581116,285.0221862792969,284.95001220703125,303.75860595703125,293.673583984375,299.629638671875,297.2847900390625,285.0232238769531,1.0,0.609815776348114,0.4811742305755615,0.4811742305755615,1.0,1.0,-3.288226842880249,1.1893471479415894,2.09887957572937,0.4465377628803253,0.913873851299286,0.913873851299286,0.0,156.7141876220703,160.0,61310.85546875,0.0,2903.89404296875,1.0,278.79656982421875,282.9678039550781,296.6394348144531,300.5035705566406,293.1499938964844,293.1499938964844,278.8500061035156,33568.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117433428764344,1.0,0.0,0.0,3.508838415145874,3.5088608264923096,8.215236562136852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.1416015625,0.0,1364.229736328125,1895.4371337890625,0.0,3512.77587890625,0.8736453056335449,1.0,0.0,3.0,1.0,0.0
17931720,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9768968224525452,0.5446798801422119,0.4900837242603302,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.6555918455123901,0.5628629922866821,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8937886357307434,0.4255393445491791,0.2980237603187561,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8825439810752869,0.4097036123275757,0.3888557255268097,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7250887751579285,0.222661942243576,1.0095553398132324,285.0126342773437,284.95001220703125,303.7671813964844,293.6742248535156,299.6462707519531,297.3099975585937,285.0118103027344,1.0,0.6111432909965515,0.4803771674633026,0.4803771674633026,1.0,1.0,-3.301541805267334,1.192887783050537,2.108654022216797,0.447038859128952,0.930307686328888,0.930307686328888,0.0,155.81558227539062,163.0,61737.12109375,0.0,2927.179931640625,1.0,278.8409729003906,282.95587158203125,296.65460205078125,300.5784912109375,293.1499938964844,293.1499938964844,278.54998779296875,32754.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102268815040588,1.0,0.0,0.0,3.587433099746704,3.5874557495117188,8.587384172642487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.8193359375,0.0,1440.7972412109375,1895.4371337890625,0.0,3498.70947265625,0.8889456391334534,1.0,0.0,3.0,1.0,0.0
17931780,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9782785177230836,0.5446193814277649,0.4905463755130768,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.659588634967804,0.5607855916023254,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8965912461280823,0.4274412989616394,0.2996421158313751,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8850282430648804,0.4111891686916351,0.3906226754188537,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.727801501750946,0.2242655158042907,1.018056035041809,284.8936767578125,284.95001220703125,303.7757263183594,293.6749267578125,299.656982421875,297.3261413574219,284.8927917480469,1.0,0.6127627491950989,0.4795801043510437,0.4795801043510437,1.0,1.0,-3.313898086547852,1.1960203647613523,2.117877721786499,0.4474218189716339,0.8518616557121277,0.8518616557121277,0.0,155.7270050048828,163.0,62811.9765625,0.0,2953.14453125,1.0,278.599853515625,282.8166809082031,296.71124267578125,300.8148498535156,293.1499938964844,293.1499938964844,278.54998779296875,37049.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169139862060548,1.0,0.0,0.0,3.564072370529175,3.5640957355499268,8.475909680782934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.126953125,0.0,1447.31982421875,1895.4371337890625,0.0,3560.65185546875,0.8847911357879639,1.0,0.0,3.0,1.0,0.0
17931840,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9778025150299072,0.5441887378692627,0.490237683057785,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.6630018949508667,0.5613329410552979,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8974602222442627,0.4289464652538299,0.3007812798023224,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8856225609779358,0.4122509062290191,0.3917723596096039,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7289320230484009,0.225454568862915,1.0241925716400146,284.92193603515625,284.95001220703125,303.78424072265625,293.6757202148437,299.6637268066406,297.336181640625,284.92303466796875,1.0,0.614503026008606,0.4787830412387848,0.4787830412387848,1.0,1.0,-3.324319362640381,1.1983697414398191,2.125949621200561,0.4474216103553772,0.8565346598625183,0.8565346598625183,0.0,156.34288024902344,181.0,62856.3046875,0.0,2979.097900390625,1.0,278.5585327148437,282.8369445800781,296.7037658691406,300.7727966308594,293.1499938964844,293.1499938964844,278.8500061035156,37511.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919585108757019,1.0,0.0,0.0,3.51119327545166,3.511216402053833,8.226266459132603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.4404296875,0.0,1395.0313720703125,1895.4371337890625,0.0,3585.329345703125,0.8757913708686829,1.0,0.0,3.0,1.0,0.0
