time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931900,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9743676781654358,0.5442588329315186,0.4901144802570343,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.6661774516105652,0.5676247477531433,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8952087759971619,0.4306739270687103,0.3019373714923858,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8831056952476501,0.4134361147880554,0.3928773701190948,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7276279926300049,0.2265929281711578,1.0296759605407717,285.0346374511719,284.95001220703125,303.7927551269531,293.6766052246094,299.6704406738281,297.3455505371094,285.03619384765625,1.0,0.6185032725334167,0.4779859483242035,0.4779859483242035,1.0,1.0,-3.341027975082397,1.2032146453857422,2.137813329696656,0.4482037127017975,0.941497564315796,0.941497564315796,0.0,158.95326232910156,181.0,62440.1015625,0.0,3030.28759765625,1.0,278.79840087890625,282.9586486816406,296.6573181152344,300.5884094238281,293.1499938964844,293.1499938964844,278.8500061035156,32981.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150559902191162,1.0,0.0,0.0,3.582270860671997,3.582293748855591,8.56268798088422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.130859375,0.0,1436.94580078125,1895.4371337890625,0.0,3543.46435546875,0.8894485235214233,1.0,0.0,3.0,1.0,0.0
17931960,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9693549275398254,0.5443670153617859,0.4903731644153595,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6685621738433838,0.5771454572677612,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8914427757263184,0.4324065148830414,0.3032555282115936,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8790719509124756,0.4146033227443695,0.3941340744495392,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7250987887382507,0.2276424914598465,1.0352187156677246,285.02685546875,284.95001220703125,303.8012084960937,293.67755126953125,299.6732177734375,297.3503723144531,285.02606201171875,1.0,0.6235923767089844,0.4768562912940979,0.4768562912940979,1.0,1.0,-3.3625428676605225,1.209205150604248,2.1533377170562744,0.4492217600345611,0.9638254046440125,0.9638254046440125,0.0,162.80320739746094,184.0,62972.22265625,0.0,3099.685791015625,1.0,278.8416442871094,282.94659423828125,296.6704406738281,300.6698913574219,293.1499938964844,293.1499938964844,278.54998779296875,32235.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146881699562072,1.0,0.0,0.0,3.668313026428223,3.6683366298675537,8.978960863714747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.162109375,0.0,1525.3341064453125,1895.4371337890625,0.0,3540.0595703125,0.906761646270752,1.0,0.0,3.0,1.0,0.0
17932020,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9649410247802734,0.5437149405479431,0.4902680516242981,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.6697325706481934,0.5849994421005249,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8884420394897461,0.4336252510547638,0.3043746054172516,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8758083581924438,0.4153139591217041,0.3951417207717895,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7230258584022522,0.2283414155244827,1.0396804809570312,284.89764404296875,284.95001220703125,303.8096923828125,293.6785888671875,299.6695251464844,297.3459777832031,284.8952941894531,1.0,0.6273905038833618,0.4757266342639923,0.4757266342639923,1.0,1.0,-3.3798041343688965,1.2134006023406982,2.1664035320281982,0.4497043192386627,0.8820949792861938,0.8820949792861938,0.0,166.01455688476562,184.0,64232.96875,0.0,3156.647216796875,1.0,278.5978088378906,282.79443359375,296.7247314453125,300.9156799316406,293.1499938964844,293.1499938964844,278.54998779296875,36053.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222212433815002,1.0,0.0,0.0,3.664888620376587,3.664912700653076,8.962203992268769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.1923828125,0.0,1550.1971435546875,1895.4371337890625,0.0,3609.64306640625,0.9067501425743104,1.0,0.0,3.0,1.0,0.0
17932080,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9600816369056702,0.5428418517112732,0.4895832538604736,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6703132390975952,0.5928335785865784,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8851958513259888,0.4346325993537903,0.3051695823669433,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8723315000534058,0.4157982468605041,0.3957452178001404,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7206532955169678,0.228806734085083,1.0425982475280762,284.9160461425781,284.95001220703125,303.818115234375,293.6797180175781,299.6629943847656,297.33740234375,284.9174194335937,1.0,0.6308306455612183,0.4745969772338867,0.4745969772338867,1.0,1.0,-3.3935980796813965,1.2162110805511477,2.177386999130249,0.4494073987007141,0.8789607286453247,0.8789607286453247,0.0,169.09271240234375,187.0,64277.75,0.0,3205.531982421875,1.0,278.5577697753906,282.807373046875,296.71539306640625,300.8750305175781,293.1499938964844,293.1499938964844,278.8500061035156,37255.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255590438842772,1.0,0.0,0.0,3.614371061325073,3.6143951416015625,8.716834258848394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.791015625,0.0,1503.1903076171875,1895.4371337890625,0.0,3640.369384765625,0.8983984589576721,1.0,0.0,3.0,1.0,0.0
17932140,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9558438062667848,0.5426256060600281,0.4891489744186401,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.6711111068725586,0.5997682213783264,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8825522065162659,0.4360267519950866,0.3060472309589386,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.869411826133728,0.4165773093700409,0.3964013457298279,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7185819149017334,0.2293715327978134,1.045238733291626,285.0309753417969,284.95001220703125,303.8265380859375,293.680908203125,299.6584167480469,297.33203125,285.0325927734375,1.0,0.6339902877807617,0.4734673202037811,0.4734673202037811,1.0,1.0,-3.406435966491699,1.218620777130127,2.1878151893615723,0.4488511681556701,0.9640164375305176,0.9640164375305176,0.0,171.87054443359375,187.0,63697.01171875,0.0,3250.8603515625,1.0,278.8008117675781,282.9340209960937,296.66632080078125,300.6817626953125,293.1499938964844,293.1499938964844,278.8500061035156,33236.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213454723358154,1.0,0.0,0.0,3.677698135375977,3.677721738815308,9.02496310573042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.9755859375,0.0,1543.3670654296875,1895.4371337890625,0.0,3601.5703125,0.9108805060386658,1.0,0.0,3.0,1.0,0.0
17932200,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9525831341743468,0.5425489544868469,0.4891618192195892,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6719922423362732,0.6054890155792236,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.880774974822998,0.4375385344028473,0.3071444928646087,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8673074245452881,0.4174634516239166,0.3972959220409393,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.717075765132904,0.2299758940935135,1.0483052730560305,285.0216369628906,284.95001220703125,303.8349304199219,293.68218994140625,299.6547241210937,297.3281555175781,285.0203857421875,1.0,0.636974573135376,0.4723376631736755,0.4723376631736755,1.0,1.0,-3.4194161891937256,1.2210551500320437,2.198361158370972,0.448288083076477,0.9840849041938782,0.9840849041938782,0.0,174.28912353515625,190.0,64062.21875,0.0,3294.735595703125,1.0,278.8423767089844,282.9231872558594,296.676025390625,300.7518615722656,293.1499938964844,293.1499938964844,278.54998779296875,32638.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208876490592957,1.0,0.0,0.0,3.7540860176086426,3.754110336303711,9.403763669979526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.7275390625,0.0,1626.2117919921875,1895.4371337890625,0.0,3597.347900390625,0.9263365268707277,1.0,0.0,3.0,1.0,0.0
17932260,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9491287469863892,0.5417633652687073,0.4888938367366791,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.6723180413246155,0.6111761927604675,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8789231777191162,0.4386039972305298,0.3081173598766327,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8651590943336487,0.4179766178131103,0.3980565667152405,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.715487003326416,0.2303413152694702,1.0509141683578491,284.8871765136719,284.95001220703125,303.84332275390625,293.6835632324219,299.6475830078125,297.31982421875,284.884521484375,1.0,0.6397575736045837,0.4711119532585144,0.4711119532585144,1.0,1.0,-3.431161403656006,1.2227606773376465,2.20840072631836,0.4473119974136352,0.8960360288619995,0.8960360288619995,0.0,176.66314697265625,190.0,65242.8203125,0.0,3335.78759765625,1.0,278.59600830078125,282.7679748535156,296.7267150878906,300.98687744140625,293.1499938964844,293.1499938964844,278.54998779296875,36364.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279260635375975,1.0,0.0,0.0,3.7446930408477774,3.744718074798584,9.35676496283122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.453125,0.0,1643.887451171875,1895.4371337890625,0.0,3662.11669921875,0.9249078631401062,1.0,0.0,3.0,1.0,0.0
17932320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9450054168701172,0.5407925844192505,0.4880895614624023,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6723266839981079,0.6173295378684998,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8766070008277893,0.4395058751106262,0.3088092803955078,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8625926375389099,0.4183178842067718,0.3984828293323517,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7134799361228943,0.2305554747581482,1.052441954612732,284.9044494628906,284.95001220703125,303.8516845703125,293.6849975585937,299.638916015625,297.309326171875,284.9060363769531,1.0,0.6422951817512512,0.4698862135410309,0.4698862135410309,1.0,1.0,-3.4407804012298584,1.223595142364502,2.2171850204467773,0.4459098279476166,0.8881968259811401,0.8881968259811401,0.0,179.11251831054688,193.0,65169.58984375,0.0,3372.573486328125,1.0,278.55718994140625,282.7823181152344,296.7158203125,300.9356994628906,293.1499938964844,293.1499938964844,278.8500061035156,37741.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306690692901612,1.0,0.0,0.0,3.685072898864746,3.6850976943969727,9.0611951009123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.2431640625,0.0,1585.698974609375,1895.4371337890625,0.0,3687.2724609375,0.9144719243049622,1.0,0.0,3.0,1.0,0.0
17932380,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9415268898010254,0.5405393242835999,0.4875789284706116,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6727776527404785,0.6227191686630249,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8748095631599426,0.4408561885356903,0.3096223771572113,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.860497772693634,0.4190133213996887,0.3990153670310974,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7117745280265808,0.2309437394142151,1.0540448427200315,285.0247497558594,284.95001220703125,303.8600158691406,293.6865234375,299.6333312988281,297.3037109375,285.0266418457031,1.0,0.6446857452392578,0.4686605036258697,0.4686605036258697,1.0,1.0,-3.45019268989563,1.2243270874023438,2.225865602493286,0.4443784356117248,0.9739637970924376,0.9739637970924376,0.0,181.315185546875,193.0,64454.54296875,0.0,3407.61669921875,1.0,278.8023376464844,282.91619873046875,296.6665954589844,300.7325439453125,293.1499938964844,293.1499938964844,278.8500061035156,33741.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258823990821838,1.0,0.0,0.0,3.738353729248047,3.7383782863616943,9.325112841906956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.5615234375,0.0,1616.4019775390625,1895.4371337890625,0.0,3643.34228515625,0.9248579144477844,1.0,0.0,3.0,1.0,0.0
17932440,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9390366077423096,0.5404652953147888,0.4875634908676147,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.673449695110321,0.6270291209220886,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8737910389900208,0.4423624277114868,0.3106922805309295,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8591267466545105,0.4198564887046814,0.3998363316059112,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7106449604034424,0.2314271330833435,1.0563753843307495,285.0185852050781,284.95001220703125,303.86834716796875,293.6881408691406,299.6293029785156,297.30059814453125,285.0174865722656,1.0,0.6470227837562561,0.4674347639083862,0.4674347639083862,1.0,1.0,-3.460434675216675,1.2253515720367432,2.2350828647613525,0.4429587721824646,0.994682550430298,0.994682550430298,0.0,183.2099151611328,196.0,64741.41796875,0.0,3442.980224609375,1.0,278.8428039550781,282.9093017578125,296.6767272949219,300.7975769042969,293.1499938964844,293.1499938964844,278.54998779296875,33063.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249026775360109,1.0,0.0,0.0,3.806921005249024,3.806946039199829,9.670324061517022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.791015625,0.0,1691.9443359375,1895.4371337890625,0.0,3634.33251953125,0.9385669827461244,1.0,0.0,3.0,1.0,0.0
17932500,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.936291754245758,0.5396891832351685,0.4872890710830688,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.6736116409301758,0.6314612627029419,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8726270198822021,0.4434301257133484,0.3116545379161834,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8576443195343018,0.4203399419784546,0.4005500674247741,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7094066739082336,0.2317036539316177,1.0584518909454346,284.8838806152344,284.95001220703125,303.8766784667969,293.6898193359375,299.6224670410156,297.29327392578125,284.8811340332031,1.0,0.649262011051178,0.4662090539932251,0.4662090539932251,1.0,1.0,-3.4699525833129883,1.2260633707046509,2.243889331817627,0.4414342939853668,0.9053980708122252,0.9053980708122252,0.0,185.1270294189453,196.0,65900.9140625,0.0,3476.940185546875,1.0,278.59490966796875,282.75390625,296.7279357910156,301.0305480957031,293.1499938964844,293.1499938964844,278.54998779296875,36583.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314433336257936,1.0,0.0,0.0,3.7943131923675537,3.7943387031555176,9.60637635216699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.029296875,0.0,1704.2652587890625,1895.4371337890625,0.0,3694.36376953125,0.936272144317627,1.0,0.0,3.0,1.0,0.0
17932560,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.932637631893158,0.5387183427810669,0.4864820539951324,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6734805107116699,0.6361373066902161,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8707974553108215,0.4443342387676239,0.3123419284820556,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8555535674095154,0.4206516146659851,0.4009407460689544,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7075835466384888,0.2318465858697891,1.0595850944519043,284.9003295898437,284.95001220703125,303.8849792480469,293.69158935546875,299.6146545410156,297.283935546875,284.9019470214844,1.0,0.651317298412323,0.4651032090187073,0.4651032090187073,1.0,1.0,-3.477271556854248,1.2261736392974854,2.2510979175567627,0.4398106336593628,0.8956657648086548,0.8956657648086548,0.0,187.2691802978516,199.0,65783.4296875,0.0,3507.137451171875,1.0,278.5568542480469,282.7683410644531,296.7182006835937,300.9774780273437,293.1499938964844,293.1499938964844,278.8500061035156,37963.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337998628616332,1.0,0.0,0.0,3.731616735458374,3.73164176940918,9.291532023780746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.4697265625,0.0,1640.899658203125,1895.4371337890625,0.0,3715.9208984375,0.9250096082687378,1.0,0.0,3.0,1.0,0.0
17932620,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9288418292999268,0.5384631752967834,0.4859814941883087,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9982694387435912,0.6739584803581238,0.6381523013114929,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8688088655471802,0.4456924200057983,0.3131669759750366,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8532842397689819,0.4213192760944366,0.4014578461647033,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7055553793907166,0.2321737408638,1.0609464645385742,285.0220642089844,284.95001220703125,303.8932800292969,293.6934509277344,299.6103515625,297.2801208496094,285.0239562988281,1.0,0.6531550288200378,0.463997334241867,0.463997334241867,1.0,1.0,-3.4823474884033203,1.2254226207733154,2.256924867630005,0.4377833008766174,0.98134845495224,0.98134845495224,0.0,189.56149291992188,199.0,64967.8671875,0.0,3532.953369140625,1.0,278.8033142089844,282.9052124023437,296.6700744628906,300.7702941894531,293.1499938964844,293.1499938964844,278.8500061035156,34039.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287063479423524,1.0,0.0,0.0,3.7789306640625,3.778955459594727,9.528644113743212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.28515625,0.0,1666.2110595703125,1895.4371337890625,0.0,3669.277587890625,0.9341594576835632,1.0,0.0,3.0,1.0,0.0
17932680,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.926093339920044,0.5383898019790649,0.4859754741191864,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9967504143714904,0.6749025583267212,0.6389710307121277,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8676073551177979,0.4472096264362335,0.3142513632774353,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8517422080039978,0.4221386611461639,0.4022651016712188,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.704167902469635,0.2326071113348007,1.0630756616592407,285.01611328125,284.95001220703125,303.90155029296875,293.6954040527344,299.6083068847656,297.2799072265625,285.0149230957031,1.0,0.6549233198165894,0.4628914892673492,0.4628914892673492,1.0,1.0,-3.488156318664551,1.2249414920806885,2.2632148265838623,0.4357829689979553,1.0,1.0,0.0,191.5043487548828,202.0,65175.14453125,0.0,3558.53662109375,1.0,278.84307861328125,282.89971923828125,296.6806030273437,300.8312683105469,293.1499938964844,293.1499938964844,278.54998779296875,33364.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274012446403505,1.0,0.0,0.0,3.841640710830689,3.841666221618652,9.84751750365831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.8671875,0.0,1736.2547607421875,1895.4371337890625,0.0,3657.29833984375,0.9465929865837096,1.0,0.0,3.0,1.0,0.0
17932740,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9231004118919371,0.5376111268997192,0.4857122004032135,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9951583743095398,0.6754695177078247,0.6397985816001892,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8662554621696472,0.448281854391098,0.315228134393692,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8500860333442688,0.4225942492485046,0.4029670357704162,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.702686071395874,0.2328391224145889,1.0649967193603516,284.8798828125,284.95001220703125,303.9098205566406,293.6974182128906,299.60369873046875,297.2759094238281,284.876953125,1.0,0.6565840244293213,0.461785614490509,0.461785614490509,1.0,1.0,-3.493173599243164,1.2241296768188477,2.2690439224243164,0.4337422549724579,0.9098331928253174,0.9098331928253174,0.0,193.48536682128903,202.0,66280.2109375,0.0,3582.4951171875,1.0,278.59423828125,282.7436218261719,296.7318725585937,301.0606994628906,293.1499938964844,293.1499938964844,278.54998779296875,36804.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335640072822572,1.0,0.0,0.0,3.825143814086914,3.825169801712036,9.763124353412422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.4384765625,0.0,1743.2049560546875,1895.4371337890625,0.0,3713.765380859375,0.9433645009994508,1.0,0.0,3.0,1.0,0.0
17932800,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9191271066665648,0.5366235971450806,0.4849107265472412,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9929601550102234,0.6759189963340759,0.6402766704559326,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8641614317893982,0.4491822421550751,0.3159259855747223,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8477528095245361,0.4228679537773132,0.4033410549163818,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7005652785301208,0.2329366654157638,1.065995693206787,284.8944091796875,284.95001220703125,303.9180908203125,293.69952392578125,299.597900390625,297.27032470703125,284.8960266113281,1.0,0.6580113768577576,0.4606797695159912,0.4606797695159912,1.0,1.0,-3.4952781200408936,1.2221908569335938,2.2730872631073,0.4311721622943878,0.8970791697502136,0.8970791697502136,0.0,195.7541046142578,205.0,66066.5234375,0.0,3601.157470703125,1.0,278.5566711425781,282.7579650878906,296.72235107421875,301.0023193359375,293.1499938964844,293.1499938964844,278.8500061035156,38281.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355401396751404,1.0,0.0,0.0,3.756479263305664,3.756504774093628,9.415757631359156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.8955078125,0.0,1672.4620361328125,1895.4371337890625,0.0,3731.815673828125,0.930747926235199,1.0,0.0,3.0,1.0,0.0
17932860,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9161595702171326,0.5363738536834717,0.4843901395797729,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9913740158081056,0.6770221590995789,0.6410357356071472,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8627994656562805,0.4505622088909149,0.3167458176612854,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8460822701454163,0.4235172569751739,0.4038163423538208,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6990070343017578,0.2332392781972885,1.0671294927597046,285.0186462402344,284.95001220703125,303.92633056640625,293.7016906738281,299.5962829589844,297.2703857421875,285.0207214355469,1.0,0.6593928337097168,0.4596735835075378,0.4596735835075378,1.0,1.0,-3.4984781742095947,1.2209012508392334,2.2775769233703613,0.4288722276687622,0.982843279838562,0.982843279838562,0.0,197.6020965576172,205.0,65188.50390625,0.0,3620.008544921875,1.0,278.80377197265625,282.8982238769531,296.67449951171875,300.7897644042969,293.1499938964844,293.1499938964844,278.8500061035156,34311.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300596117973328,1.0,0.0,0.0,3.7983603477478014,3.798385620117188,9.62688091021846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.0361328125,0.0,1691.4295654296875,1895.4371337890625,0.0,3681.687744140625,0.938737452030182,1.0,0.0,3.0,1.0,0.0
17932920,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9145682454109192,0.5363332033157349,0.4843793213367462,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9906987547874452,0.6783643960952759,0.6422889828681946,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8624835014343262,0.4521225392818451,0.3178360164165497,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8453751802444458,0.4243373870849609,0.4045926034450531,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6983340382575989,0.2336663454771042,1.069080471992493,285.0155944824219,284.95001220703125,303.9345703125,293.7039794921875,299.59637451171875,297.2728881835937,285.0146484375,1.0,0.6608880758285522,0.4586674273014068,0.4586674273014068,1.0,1.0,-3.504561185836792,1.2207096815109253,2.283851385116577,0.4270730316638946,1.0,1.0,0.0,198.94168090820312,208.0,65382.203125,0.0,3642.8974609375,1.0,278.8432006835937,282.89532470703125,296.6859130859375,300.8496398925781,293.1499938964844,293.1499938964844,278.54998779296875,33589.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284492135047911,1.0,0.0,0.0,3.857748031616211,3.857773780822754,9.930269015967497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.12109375,0.0,1757.7537841796875,1895.4371337890625,0.0,3666.918212890625,0.9503352046012878,1.0,0.0,3.0,1.0,0.0
17932980,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9124836921691896,0.5355961918830872,0.4841334819793701,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9896879196166992,0.6791403889656067,0.6433794498443604,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8617960214614868,0.4532390236854553,0.3188307583332062,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8443428874015808,0.4247959852218628,0.4052793979644775,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6973842978477478,0.2338953763246536,1.0709010362625122,284.881103515625,284.95001220703125,303.9428100585937,293.7063293457031,299.5931396484375,297.2705078125,284.878173828125,1.0,0.6623566150665283,0.4576612412929535,0.4576612412929535,1.0,1.0,-3.509796619415283,1.2201697826385498,2.2896268367767334,0.4252394139766693,0.9134863018989564,0.9134863018989564,0.0,200.49859619140625,208.0,66500.1796875,0.0,3665.070068359375,1.0,278.59393310546875,282.7403259277344,296.7382202148437,301.080078125,293.1499938964844,293.1499938964844,278.54998779296875,36852.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343924522399902,1.0,0.0,0.0,3.840693950653076,3.8407199382781982,9.842664212555974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.3037109375,0.0,1762.56982421875,1895.4371337890625,0.0,3721.3359375,0.9469460248947144,1.0,0.0,3.0,1.0,0.0
17933040,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.909296989440918,0.5346377491950989,0.4833532571792602,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9878539443016052,0.679682731628418,0.6439851522445679,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8602187633514404,0.4541768431663513,0.3195481598377228,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8424961566925049,0.4250676035881042,0.4056424498558044,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6956674456596375,0.2339857369661331,1.0718231201171875,284.89520263671875,284.95001220703125,303.9510192871094,293.708740234375,299.5882873535156,297.2658386230469,284.8968200683594,1.0,0.6636443138122559,0.4566550552845001,0.4566550552845001,1.0,1.0,-3.511998176574707,1.2184661626815796,2.293531894683838,0.4228765070438385,0.9007496237754822,0.9007496237754822,0.0,202.4799194335937,211.0,66294.5078125,0.0,3682.379638671875,1.0,278.5565490722656,282.7541198730469,296.73004150390625,301.0235595703125,293.1499938964844,293.1499938964844,278.25,38283.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936262547969818,1.0,0.0,0.0,3.772806882858277,3.7728326320648193,9.497787232248812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.1767578125,0.0,1691.7989501953125,1895.4371337890625,0.0,3738.406982421875,0.9344049096107484,1.0,0.0,3.0,1.0,0.0
17933100,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.906403422355652,0.5336653590202332,0.4826243817806244,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.9861316680908204,0.6801772117614746,0.6445956230163574,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8588054776191711,0.4550890028476715,0.3202737867832184,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8407856225967407,0.4252913892269134,0.4059811532497406,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.6940407156944275,0.2340306043624878,1.072556495666504,284.8253479003906,284.95001220703125,303.9592590332031,293.7112731933594,299.5833740234375,297.2611999511719,284.830322265625,1.0,0.6648567914962769,0.4556488692760467,0.4556488692760467,1.0,1.0,-3.51401948928833,1.2166849374771118,2.297334671020508,0.4204506576061249,0.8221191167831421,0.8221191167831421,0.0,204.34922790527344,211.0,66622.7578125,0.0,3698.594482421875,1.0,278.299072265625,282.6694641113281,296.7468566894531,301.1433410644531,293.1499938964844,293.1499938964844,278.25,42953.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407007694244384,1.0,0.0,0.0,3.6373040676116943,3.637329339981079,8.82780113897752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.1337890625,0.0,1570.9329833984375,1895.4371337890625,0.0,3778.814697265625,0.9055377840995787,1.0,0.0,3.0,1.0,0.0
17933160,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9037282466888428,0.533027708530426,0.4819076061248779,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9844775795936584,0.6809287667274475,0.6451857686042786,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8575023412704468,0.4562160968780517,0.3209955096244812,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8391668200492859,0.4256671965122223,0.4062901735305786,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6924726366996765,0.2341458946466446,1.073120355606079,284.88934326171875,284.95001220703125,303.96746826171875,293.7138671875,299.5801086425781,297.25885009765625,284.89129638671875,1.0,0.6660009026527405,0.4546776711940765,0.4546776711940765,1.0,1.0,-3.5157811641693115,1.2148823738098145,2.300898790359497,0.4180063903331756,0.8363441824913025,0.8363441824913025,0.0,206.13247680664065,214.0,66307.7734375,0.0,3713.67333984375,1.0,278.2581787109375,282.7230224609375,296.7208557128906,301.0310363769531,293.1499938964844,293.1499938964844,278.54998779296875,40662.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400270581245422,1.0,0.0,0.0,3.546875476837158,3.5468993186950684,8.394313795179187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4794921875,0.0,1455.3326416015625,1895.4371337890625,0.0,3772.690673828125,0.886395275592804,1.0,0.0,3.0,1.0,0.0
17933220,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9021164178848268,0.5330204963684082,0.4816397130489349,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9836065173149108,0.6822330951690674,0.6461667418479919,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.857040286064148,0.4577931463718414,0.3219518959522247,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8383106589317322,0.4264207184314728,0.4068480730056762,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6916061043739319,0.2344897389411926,1.074307203292847,285.0082092285156,284.95001220703125,303.9756774902344,293.7165222167969,299.5802917480469,297.2615661621094,285.0086364746094,1.0,0.6672365665435791,0.4537064731121063,0.4537064731121063,1.0,1.0,-3.5198795795440674,1.2139617204666138,2.305917978286743,0.4158738255500793,0.9168909192085266,0.9168909192085266,0.0,207.4701385498047,214.0,65569.5078125,0.0,3731.887939453125,1.0,278.4988708496094,282.8545837402344,296.6747436523437,300.8147277832031,293.1499938964844,293.1499938964844,278.54998779296875,34775.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933094322681427,1.0,0.0,0.0,3.5938124656677246,3.593835830688477,8.617952858003264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.2119140625,0.0,1462.5303955078125,1895.4371337890625,0.0,3709.470947265625,0.8935378789901733,1.0,0.0,3.0,1.0,0.0
17933280,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9012536406517028,0.5330387949943542,0.4817419350147247,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.983345627784729,0.6836029887199402,0.6475077867507935,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8572210073471069,0.4594360291957855,0.3231262862682342,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8380510807037354,0.4272603690624237,0.4076668918132782,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6913217306137085,0.2349179536104202,1.0762887001037598,284.9994506835937,284.95001220703125,303.98388671875,293.71929931640625,299.5811462402344,297.26519775390625,284.9987487792969,1.0,0.6686304807662964,0.4527352750301361,0.4527352750301361,1.0,1.0,-3.526395082473755,1.2139334678649902,2.3124616146087646,0.4141725599765777,0.9290941953659058,0.9290941953659058,0.0,208.5200042724609,217.0,65753.96875,0.0,3754.41943359375,1.0,278.54168701171875,282.84869384765625,296.6908569335937,300.8773498535156,293.1499938964844,293.1499938964844,278.25,33930.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306616187095642,1.0,0.0,0.0,3.649690866470337,3.649714469909668,8.888028446563112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.236328125,0.0,1517.343505859375,1895.4371337890625,0.0,3687.2041015625,0.903803288936615,1.0,0.0,3.0,1.0,0.0
17933340,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8997342586517334,0.5323861241340637,0.4815433025360107,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9825499057769777,0.6844007968902588,0.6486055850982666,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8568640351295471,0.4606411159038543,0.3241701126098633,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8373172283172607,0.4277450442314148,0.4083623886108398,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6906228065490723,0.2351523339748382,1.0780750513076782,284.88555908203125,284.95001220703125,303.9920959472656,293.7221374511719,299.5785522460937,297.26373291015625,284.8857421875,1.0,0.6700188517570496,0.4517640769481659,0.4517640769481659,1.0,1.0,-3.531724691390991,1.2134345769882202,2.318289995193481,0.4123773574829101,0.8497969508171082,0.8497969508171082,0.0,209.9126892089844,217.0,66602.828125,0.0,3776.12109375,1.0,278.2987060546875,282.7180480957031,296.7453308105469,301.09991455078125,293.1499938964844,293.1499938964844,278.25,38250.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358263611793518,1.0,0.0,0.0,3.603942632675171,3.60396671295166,8.666605708640418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.486328125,0.0,1499.1553955078125,1895.4371337890625,0.0,3734.42724609375,0.8946107625961304,1.0,0.0,3.0,1.0,0.0
17933400,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8973324298858643,0.5316441655158997,0.480900377035141,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9809999465942384,0.685070812702179,0.6492807269096375,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8557592034339905,0.4617615342140198,0.3249796628952026,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8358999490737915,0.4281226992607116,0.4087836742401123,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6892731785774231,0.2352982610464096,1.0791029930114746,284.9159545898437,284.95001220703125,304.00030517578125,293.7250671386719,299.5749206542969,297.2609558105469,284.9168395996094,1.0,0.6712753176689148,0.4507928788661957,0.4507928788661957,1.0,1.0,-3.5344815254211426,1.2119587659835815,2.3225228786468506,0.4101241827011108,0.8541194200515747,0.8541194200515747,0.0,211.7000732421875,220.0,66436.2890625,0.0,3793.82275390625,1.0,278.2582092285156,282.74224853515625,296.7391662597656,301.0430908203125,293.1499938964844,293.1499938964844,278.54998779296875,38310.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937025785446167,1.0,0.0,0.0,3.540529251098633,3.5405526161193848,8.364301606889057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.22265625,0.0,1431.524658203125,1895.4371337890625,0.0,3745.3662109375,0.8828967213630676,1.0,0.0,3.0,1.0,0.0
17933460,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8955003023147583,0.5314845442771912,0.480523020029068,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9798914194107056,0.6862193942070007,0.6501554846763611,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8551216125488281,0.4632774591445923,0.3259162902832031,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8348912000656128,0.4288060665130615,0.4093149602413177,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.68828284740448,0.235613152384758,1.0803219079971311,285.0209045410156,284.95001220703125,304.0085144042969,293.7280578613281,299.5743103027344,297.2625732421875,285.0211486816406,1.0,0.672552227973938,0.4498296082019806,0.4498296082019806,1.0,1.0,-3.538305282592773,1.2108979225158691,2.3274073600769043,0.4079563915729522,0.9314185380935668,0.9314185380935668,0.0,213.215560913086,220.0,65763.3828125,0.0,3812.596435546875,1.0,278.4989318847656,282.8622131347656,296.6978454589844,300.84716796875,293.1499938964844,293.1499938964844,278.54998779296875,33736.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93154376745224,1.0,0.0,0.0,3.5985352993011475,3.5985584259033203,8.640618602839822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.8369140625,0.0,1459.9681396484375,1895.4371337890625,0.0,3695.283203125,0.8935582637786865,1.0,0.0,3.0,1.0,0.0
17933520,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8943881392478943,0.5313917398452759,0.4805145561695099,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9793815612792968,0.6874468922615051,0.6513639688491821,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8550922274589539,0.4648696780204773,0.3270571529865265,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.834433913230896,0.4295679926872253,0.4100707769393921,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.687818706035614,0.2359951287508011,1.082167625427246,285.0058898925781,284.95001220703125,304.0166931152344,293.73114013671875,299.57440185546875,297.26519775390625,285.0046081542969,1.0,0.6739463806152344,0.4488663375377655,0.4488663375377655,1.0,1.0,-3.5442488193511963,1.210615158081055,2.3336336612701416,0.4061561524868011,0.942827582359314,0.942827582359314,0.0,214.4317169189453,223.0,66001.125,0.0,3834.93701171875,1.0,278.5417175292969,282.8491516113281,296.7128295898437,300.914794921875,293.1499938964844,293.1499938964844,278.25,33237.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930071234703064,1.0,0.0,0.0,3.663927793502808,3.663951396942138,8.957505883699923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.443359375,0.0,1527.9671630859375,1895.4371337890625,0.0,3681.7939453125,0.9064194560050964,1.0,0.0,3.0,1.0,0.0
17933580,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.892704963684082,0.5306447744369507,0.4802313148975372,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9783791303634644,0.6881029009819031,0.652336061000824,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8545902371406555,0.4660224020481109,0.3280702829360962,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8335573077201843,0.4299683570861816,0.410696804523468,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.686977207660675,0.2361710220575332,1.0837496519088743,284.8836364746094,284.95001220703125,304.02490234375,293.7343139648437,299.571044921875,297.26275634765625,284.883056640625,1.0,0.6753091216087341,0.4479030966758728,0.4479030966758728,1.0,1.0,-3.548959493637085,1.209848403930664,2.339111089706421,0.4042599201202392,0.858799159526825,0.858799159526825,0.0,215.9516448974609,223.0,66918.1015625,0.0,3856.05712890625,1.0,278.2982482910156,282.7101745605469,296.76519775390625,301.1401062011719,293.1499938964844,293.1499938964844,278.25,37644.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358803033828736,1.0,0.0,0.0,3.62832236289978,3.6283464431762695,8.784256806393387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.7314453125,0.0,1521.4129638671875,1895.4371337890625,0.0,3734.919677734375,0.899564266204834,1.0,0.0,3.0,1.0,0.0
17933640,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8902023434638977,0.5298155546188354,0.4795098900794983,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9766387939453124,0.6886326670646667,0.6528816223144531,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8533918857574463,0.4670926630496979,0.3288460671901703,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8320422768592834,0.4302586913108825,0.411040723323822,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6855177283287048,0.2362510412931442,1.084518551826477,284.9106750488281,284.95001220703125,304.0331115722656,293.7375793457031,299.56671142578125,297.259033203125,284.91168212890625,1.0,0.6765180230140686,0.4469398260116577,0.4469398260116577,1.0,1.0,-3.551021099090576,1.2080841064453125,2.342936992645264,0.4019005596637726,0.8592483997344971,0.8592483997344971,0.0,217.84149169921875,226.0,66729.3515625,0.0,3872.756591796875,1.0,278.2580261230469,282.7323913574219,296.75689697265625,301.0812683105469,293.1499938964844,293.1499938964844,278.54998779296875,38190.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374859929084778,1.0,0.0,0.0,3.563659429550171,3.563682794570923,8.473945172227104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.2998046875,0.0,1455.2171630859375,1895.4371337890625,0.0,3749.560791015625,0.8878710865974426,1.0,0.0,3.0,1.0,0.0
17933700,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8883258700370789,0.5296151041984558,0.4790791571140289,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.975407898426056,0.689685046672821,0.6536491513252258,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8527076840400696,0.4685951173305511,0.3297629952430725,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8309751152992249,0.4308817386627197,0.411505788564682,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6844525337219238,0.2365129590034485,1.085485577583313,285.0173034667969,284.95001220703125,304.04132080078125,293.74090576171875,299.5656433105469,297.2601623535156,285.0177307128906,1.0,0.6777388453483582,0.4459765553474426,0.4459765553474426,1.0,1.0,-3.5542447566986084,1.2067497968673706,2.347495079040528,0.3996111154556274,0.9361674189567566,0.9361674189567566,0.0,219.4128570556641,226.0,66019.1328125,0.0,3890.505859375,1.0,278.4994812011719,282.8537292480469,296.7135925292969,300.8809814453125,293.1499938964844,293.1499938964844,278.54998779296875,33783.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321720600128174,1.0,0.0,0.0,3.619435787200928,3.6194589138031006,8.741279771129484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.8662109375,0.0,1482.981689453125,1895.4371337890625,0.0,3701.0341796875,0.8982378840446472,1.0,0.0,3.0,1.0,0.0
