time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933760,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8872252106666565,0.5295121669769287,0.4790501296520233,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9748539924621582,0.6908469796180725,0.6547845602035522,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8526785969734192,0.4701962471008301,0.330903947353363,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8305016160011292,0.431604266166687,0.4122166633605957,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6839541792869568,0.2368548065423965,1.0871299505233765,285.00341796875,284.95001220703125,304.0495300292969,293.74432373046875,299.56561279296875,297.2626037597656,285.002197265625,1.0,0.679080069065094,0.4450318217277527,0.4450318217277527,1.0,1.0,-3.559779405593872,1.206304907798767,2.3534746170043945,0.3977565765380859,0.947406768798828,0.947406768798828,0.0,220.64059448242188,229.0,66249.09375,0.0,3912.0869140625,1.0,278.5419006347656,282.8425598144531,296.7273254394531,300.9462280273437,293.1499938964844,293.1499938964844,278.25,33297.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307442307472228,1.0,0.0,0.0,3.683396816253662,3.683420896530152,9.052954510480048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.662109375,0.0,1550.2374267578125,1895.4371337890625,0.0,3687.9609375,0.9108336567878724,1.0,0.0,3.0,1.0,0.0
17933820,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.885610044002533,0.5287632942199707,0.4787621796131134,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.97383713722229,0.6914435625076294,0.6556991934776306,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8522244691848755,0.4713598787784576,0.3319244682788849,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8296536803245544,0.4319713115692138,0.4128092229366302,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6831218004226685,0.2369961440563202,1.0885473489761353,284.880859375,284.95001220703125,304.0577697753906,293.7478332519531,299.5621337890625,297.2600402832031,284.88018798828125,1.0,0.6803938746452332,0.4440870881080627,0.4440870881080627,1.0,1.0,-3.564185857772827,1.2054225206375122,2.3587634563446045,0.3958294987678528,0.8623185753822327,0.8623185753822327,0.0,222.15460205078125,229.0,67171.921875,0.0,3932.573486328125,1.0,278.2978210449219,282.703125,296.7790222167969,301.1706237792969,293.1499938964844,293.1499938964844,278.25,37660.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365318417549132,1.0,0.0,0.0,3.64766788482666,3.647692203521729,8.8781791873771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.6611328125,0.0,1542.9891357421875,1895.4371337890625,0.0,3740.863037109375,0.9039047956466676,1.0,0.0,3.0,1.0,0.0
17933880,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8832112550735474,0.527931809425354,0.4780386984348297,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9720834493637084,0.6919149160385132,0.65618896484375,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8511040806770325,0.4724434316158294,0.3327079117298126,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8281946778297424,0.4322309195995331,0.4131227135658264,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6817000508308411,0.2370448261499405,1.0891683101654053,284.9081420898437,284.95001220703125,304.06597900390625,293.7514038085937,299.5577087402344,297.2562255859375,284.90924072265625,1.0,0.6815563440322876,0.4431423246860504,0.4431423246860504,1.0,1.0,-3.5659725666046143,1.2035614252090454,2.3624112606048584,0.3934482932090759,0.8619459867477417,0.8619459867477417,0.0,224.03591918945312,232.0,66968.21875,0.0,3948.6259765625,1.0,278.25787353515625,282.72589111328125,296.77056884765625,301.110595703125,293.1499938964844,293.1499938964844,278.54998779296875,38265.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93809574842453,1.0,0.0,0.0,3.5813283920288086,3.58135199546814,8.558183139939501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.75,0.0,1474.733154296875,1895.4371337890625,0.0,3755.115478515625,0.8918474316596985,1.0,0.0,3.0,1.0,0.0
17933940,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8814266324043274,0.5277372002601624,0.4776093661785126,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9708542227745056,0.6929221153259277,0.6569076776504517,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8504890203475952,0.4739720821380615,0.3336381316184997,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.827174961566925,0.4328326880931854,0.4135629534721374,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6806682348251343,0.237282320857048,1.0900088548660278,285.016357421875,284.95001220703125,304.07421875,293.75506591796875,299.5566711425781,297.2574157714844,285.0169372558594,1.0,0.6827351450920105,0.4421975910663605,0.4421975910663605,1.0,1.0,-3.5689730644226074,1.2021474838256836,2.366825580596924,0.3911365270614624,0.9393724799156188,0.9393724799156188,0.0,225.59214782714844,232.0,66249.453125,0.0,3965.84375,1.0,278.4998779296875,282.849365234375,296.72735595703125,300.9089050292969,293.1499938964844,293.1499938964844,278.54998779296875,33865.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327298402786256,1.0,0.0,0.0,3.6354920864105225,3.6355156898498535,8.819007462079753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.19140625,0.0,1501.1773681640625,1895.4371337890625,0.0,3706.1376953125,0.901892066001892,1.0,0.0,3.0,1.0,0.0
17934000,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8804017901420593,0.5276455283164978,0.4775876402854919,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.970319390296936,0.694046139717102,0.6580042839050293,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.850517213344574,0.4756040275096893,0.3347989022731781,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.826739490032196,0.4335394203662872,0.4142562747001648,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.680195689201355,0.2376046925783157,1.0915534496307373,285.0033874511719,284.95001220703125,304.0824584960937,293.7588195800781,299.556640625,297.2599792480469,285.002197265625,1.0,0.6840401887893677,0.4412528574466705,0.4412528574466705,1.0,1.0,-3.574352502822876,1.2015968561172483,2.372755765914917,0.3892154097557068,0.9510896801948548,0.9510896801948548,0.0,226.79904174804688,235.0,66460.2109375,0.0,3987.08837890625,1.0,278.5420227050781,282.8387451171875,296.7413330078125,300.9739074707031,293.1499938964844,293.1499938964844,278.25,33352.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312520623207092,1.0,0.0,0.0,3.6984710693359375,3.698494911193848,9.127203384196036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.21875,0.0,1567.693115234375,1895.4371337890625,0.0,3692.6123046875,0.9142716526985168,1.0,0.0,3.0,1.0,0.0
17934060,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8788794279098511,0.5269056558609009,0.4773086607456207,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.969317615032196,0.6945996284484863,0.6588813662528992,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.850132405757904,0.4767917692661285,0.3358384370803833,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8259403705596924,0.433888167142868,0.4148328304290771,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6794023513793945,0.2377268970012664,1.092883586883545,284.88037109375,284.95001220703125,304.0906982421875,293.7626342773437,299.5531311035156,297.2574462890625,284.8796081542969,1.0,0.6853217482566833,0.4403228163719177,0.4403228163719177,1.0,1.0,-3.5786232948303223,1.2006537914276123,2.377969741821289,0.387260377407074,0.8656196594238281,0.8656196594238281,0.0,228.2962188720703,235.0,67394.6171875,0.0,4007.285400390625,1.0,278.2974853515625,282.6986083984375,296.7933044433594,301.198974609375,293.1499938964844,293.1499938964844,278.25,37643.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369844198226928,1.0,0.0,0.0,3.663398504257202,3.663422822952272,8.954917802839191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.9248046875,0.0,1560.46923828125,1895.4371337890625,0.0,3744.9892578125,0.9074277877807616,1.0,0.0,3.0,1.0,0.0
17934120,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.876588761806488,0.5260753631591797,0.476589560508728,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9675621390342712,0.6950201988220215,0.6593264937400818,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8490909337997437,0.477895051240921,0.3366363048553467,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8245360851287842,0.4341250956058502,0.415126621723175,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6780306100845337,0.2377548813819885,1.093414545059204,284.9072265625,284.95001220703125,304.09893798828125,293.7665405273437,299.5486755371094,297.25360107421875,284.9083557128906,1.0,0.6864526867866516,0.4393927454948425,0.4393927454948425,1.0,1.0,-3.580247163772583,1.1987318992614746,2.3815152645111084,0.3848538696765899,0.864641010761261,0.864641010761261,0.0,230.16964721679688,238.0,67184.8828125,0.0,4022.96484375,1.0,278.2577514648437,282.72119140625,296.7852783203125,301.1390991210937,293.1499938964844,293.1499938964844,278.54998779296875,38292.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385119080543518,1.0,0.0,0.0,3.596514940261841,3.59653902053833,8.630919410279603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.375,0.0,1491.37353515625,1895.4371337890625,0.0,3758.9052734375,0.8952370285987854,1.0,0.0,3.0,1.0,0.0
17934180,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8748862147331238,0.5258843898773193,0.4761621057987213,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9663310647010804,0.6959829330444336,0.6600002646446228,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8485352993011475,0.4794515967369079,0.3375826776027679,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.823553204536438,0.4347081482410431,0.4155471920967102,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.677032470703125,0.2379743456840515,1.094167709350586,285.0163879394531,284.95001220703125,304.1072082519531,293.7705383300781,299.54766845703125,297.2548522949219,285.0169982910156,1.0,0.6876013875007629,0.4384627044200897,0.4384627044200897,1.0,1.0,-3.5830864906311035,1.1972553730010986,2.385831117630005,0.3825093805789947,0.9425646662712096,0.9425646662712096,0.0,231.7187042236328,238.0,66442.25,0.0,4039.8427734375,1.0,278.5002136230469,282.8455810546875,296.74249267578125,300.93701171875,293.1499938964844,293.1499938964844,278.54998779296875,33913.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331158399581908,1.0,0.0,0.0,3.649646282196045,3.649669885635376,8.887811304703064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.7578125,0.0,1517.162353515625,1895.4371337890625,0.0,3709.667724609375,0.905092477798462,1.0,0.0,3.0,1.0,0.0
17934240,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8739215731620789,0.5258002281188965,0.4761452674865722,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9658042192459106,0.6970676183700562,0.6610581278800964,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8486072421073914,0.4811142086982727,0.3387640118598938,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8231427073478699,0.4353990852832794,0.4162244498729706,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6765801906585693,0.2382811903953552,1.0956370830535889,285.0040588378906,284.95001220703125,304.115478515625,293.77459716796875,299.54766845703125,297.25750732421875,285.0028991699219,1.0,0.6888793706893921,0.4375326633453369,0.4375326633453369,1.0,1.0,-3.5883400440216064,1.1966500282287598,2.3916900157928467,0.3805534541606903,0.9548826813697816,0.9548826813697816,0.0,232.91519165039065,241.0,66658.4609375,0.0,4060.8759765625,1.0,278.5421142578125,282.8358154296875,296.7568054199219,301.0020751953125,293.1499938964844,293.1499938964844,278.25,33378.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316057562828064,1.0,0.0,0.0,3.712128639221192,3.71215295791626,9.194737344841996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.392578125,0.0,1583.4464111328125,1895.4371337890625,0.0,3695.85107421875,0.9173696637153624,1.0,0.0,3.0,1.0,0.0
17934300,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8724761605262756,0.5250654220581055,0.4758722484111786,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9648069739341736,0.6975755095481873,0.6618961691856384,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8482767939567566,0.4823249876499176,0.3398224711418152,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8223764300346375,0.4357283115386963,0.416784793138504,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.675818145275116,0.23838672041893,1.096896052360535,284.8802795410156,284.95001220703125,304.123779296875,293.7787475585937,299.5440979003906,297.2550048828125,284.87939453125,1.0,0.6901353001594543,0.4366026222705841,0.4366026222705841,1.0,1.0,-3.592489004135132,1.1956197023391724,2.39686918258667,0.3785308003425598,0.8690218925476074,0.8690218925476074,0.0,234.40524291992188,241.0,67606.796875,0.0,4080.8662109375,1.0,278.29718017578125,282.6947021484375,296.80908203125,301.2280578613281,293.1499938964844,293.1499938964844,278.25,37600.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373033046722412,1.0,0.0,0.0,3.678151845932007,3.6781764030456543,9.0271896624472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.4013671875,0.0,1576.78271484375,1895.4371337890625,0.0,3747.895751953125,0.91071617603302,1.0,0.0,3.0,1.0,0.0
17934360,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8702787160873413,0.5242319703102112,0.4751541018486023,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.963041365146637,0.6979419589042664,0.662294328212738,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8472986817359924,0.4834461808204651,0.3406339287757873,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8210083246231079,0.4359404742717743,0.4170576930046081,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6744880676269531,0.2383953779935836,1.0973472595214844,284.9065246582031,284.95001220703125,304.132080078125,293.7829895019531,299.5396423339844,297.2511291503906,284.9076843261719,1.0,0.691239595413208,0.4356985688209533,0.4356985688209533,1.0,1.0,-3.5939528942108154,1.1936683654785156,2.4002845287323,0.3761224746704101,0.8674064874649048,0.8674064874649048,0.0,236.2793884277344,244.0,67393.109375,0.0,4096.22021484375,1.0,278.2576599121094,282.7169189453125,296.8014831542969,301.1685485839844,293.1499938964844,293.1499938964844,278.54998779296875,38300.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388121366500854,1.0,0.0,0.0,3.6109890937805176,3.611012935638428,8.700528155713982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.587890625,0.0,1507.22607421875,1895.4371337890625,0.0,3761.638427734375,0.8984591364860535,1.0,0.0,3.0,1.0,0.0
17934420,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8686460852622986,0.5240410566329956,0.4747253656387329,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9618006348609924,0.698857307434082,0.6629204750061035,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8467901349067688,0.4850291907787323,0.3415955603122711,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8200476169586182,0.4365026652812958,0.4174568355083465,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6735168099403381,0.2385976910591125,1.0980194807052612,285.0165100097656,284.95001220703125,304.140380859375,293.78729248046875,299.5386962890625,297.2524108886719,285.0171813964844,1.0,0.6923614144325256,0.4347945153713226,0.4347945153713226,1.0,1.0,-3.596628427505493,1.192163109779358,2.4044651985168457,0.373775839805603,0.9457681179046632,0.9457681179046632,0.0,237.8281707763672,244.0,66637.5078125,0.0,4112.78125,1.0,278.50054931640625,282.8424072265625,296.7590637207031,300.966064453125,293.1499938964844,293.1499938964844,278.54998779296875,33953.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333977103233336,1.0,0.0,0.0,3.6631810665130615,3.663204908370972,8.953855399340682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.37109375,0.0,1532.514892578125,1895.4371337890625,0.0,3712.244873046875,0.9081483483314514,1.0,0.0,3.0,1.0,0.0
17934480,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8677314519882202,0.5239613652229309,0.4747107028961181,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.961274027824402,0.6999001502990723,0.6639372110366821,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8468967080116272,0.4867215156555176,0.3427968025207519,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8196520805358887,0.4371758997440338,0.4181163609027862,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6730791926383972,0.2388896942138672,1.09941828250885,285.0047607421875,284.95001220703125,304.1487121582031,293.79168701171875,299.538818359375,297.255126953125,285.00360107421875,1.0,0.693614661693573,0.4338904619216919,0.4338904619216919,1.0,1.0,-3.601752758026123,1.1915369033813477,2.4102158546447754,0.3718095421791076,0.9586369395256042,0.9586369395256042,0.0,239.019287109375,247.0,66849.7421875,0.0,4133.61328125,1.0,278.542236328125,282.8330993652344,296.773681640625,301.03125,293.1499938964844,293.1499938964844,278.25,33401.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931865394115448,1.0,0.0,0.0,3.725213050842285,3.7252373695373535,9.259670719075076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.9853515625,0.0,1598.6239013671875,1895.4371337890625,0.0,3698.2275390625,0.9203360676765442,1.0,0.0,3.0,1.0,0.0
17934540,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8663519024848938,0.5232293605804443,0.4744414985179901,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9602739214897156,0.7003607749938965,0.6647346019744873,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.846609890460968,0.4879546165466308,0.3438737988471985,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8189058899879456,0.4374840855598449,0.4186591804027557,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6723417043685913,0.2389792203903198,1.1006104946136477,284.8802185058594,284.95001220703125,304.15704345703125,293.7961730957031,299.53533935546875,297.25262451171875,284.8792419433594,1.0,0.6948467493057251,0.4329864382743835,0.4329864382743835,1.0,1.0,-3.605778217315674,1.1904946565628052,2.415283679962158,0.3697371780872345,0.8724209070205688,0.8724209070205688,0.0,240.5055694580078,247.0,67812.796875,0.0,4153.40087890625,1.0,278.296875,282.6910400390625,296.82623291015625,301.2581481933594,293.1499938964844,293.1499938964844,278.25,37553.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375333786010742,1.0,0.0,0.0,3.692399024963379,3.6924235820770255,9.097258271140164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.515625,0.0,1592.609619140625,1895.4371337890625,0.0,3749.992919921875,0.9138913154602052,1.0,0.0,3.0,1.0,0.0
17934600,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8642376661300659,0.5223910212516785,0.4737228751182556,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.958493173122406,0.7006716132164001,0.665084719657898,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8456841111183167,0.489093154668808,0.3446986675262451,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.817558765411377,0.4376701712608337,0.4189102053642273,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6710469722747803,0.2389692217111587,1.1009862422943115,284.9056701660156,284.95001220703125,304.1654052734375,293.8007202148437,299.53076171875,297.2486877441406,284.9068603515625,1.0,0.6959256529808044,0.4320823848247528,0.4320823848247528,1.0,1.0,-3.6070828437805176,1.1884597539901731,2.4186229705810547,0.3671952188014984,0.870050311088562,0.870050311088562,0.0,242.38235473632807,250.0,67595.265625,0.0,4168.43212890625,1.0,278.2575378417969,282.71270751953125,296.8190612792969,301.1990661621094,293.1499938964844,293.1499938964844,278.54998779296875,38308.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390283823013306,1.0,0.0,0.0,3.625056505203247,3.625080585479736,8.768450356910762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.37890625,0.0,1522.7498779296875,1895.4371337890625,0.0,3763.606201171875,0.9015799164772034,1.0,0.0,3.0,1.0,0.0
17934660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8626659512519836,0.5221981406211853,0.473291277885437,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.957237184047699,0.7015378475189209,0.6656618714332581,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8452136516571045,0.4907020926475525,0.3456752598285675,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8166080713272095,0.4382102191448211,0.4192868769168854,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6700973510742188,0.2391549944877624,1.101581335067749,285.0165405273437,284.95001220703125,304.1737670898437,293.80535888671875,299.5299072265625,297.2499694824219,285.0173034667969,1.0,0.6970217227935791,0.4312110841274261,0.4312110841274261,1.0,1.0,-3.6095938682556152,1.186947226524353,2.4226465225219727,0.3647975921630859,0.9489006400108336,0.9489006400108336,0.0,243.93258666992188,250.0,66816.171875,0.0,4184.6728515625,1.0,278.5008850097656,282.839599609375,296.7769775390625,300.99615478515625,293.1499938964844,293.1499938964844,278.54998779296875,33991.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933598518371582,1.0,0.0,0.0,3.6763014793396,3.676325559616089,9.018110063152562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.1845703125,0.0,1547.4918212890625,1895.4371337890625,0.0,3714.080810546875,0.9111104607582092,1.0,0.0,3.0,1.0,0.0
17934720,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8617956638336182,0.5221214890480042,0.4732773303985595,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.956707239151001,0.7025377750396729,0.6666363477706909,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.845349907875061,0.4924242496490478,0.3468963503837585,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8162212371826172,0.4388650059700012,0.4199278056621551,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6696718335151672,0.2394330948591232,1.1029133796691897,285.00543212890625,284.95001220703125,304.1821594238281,293.8100891113281,299.5301818847656,297.2527770996094,285.0042724609375,1.0,0.698250949382782,0.4303397834300995,0.4303397834300995,1.0,1.0,-3.6145894527435294,1.186324954032898,2.4282643795013428,0.3628194630146026,0.962341845035553,0.962341845035553,0.0,245.1194305419922,253.0,67035.9375,0.0,4205.29833984375,1.0,278.5423278808594,282.8305358886719,296.7918701171875,301.0614318847656,293.1499938964844,293.1499938964844,278.25,33422.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320443868637084,1.0,0.0,0.0,3.73789644241333,3.7379209995269775,9.322831147073884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.31640625,0.0,1613.4229736328125,1895.4371337890625,0.0,3699.8662109375,0.9232115149497986,1.0,0.0,3.0,1.0,0.0
17934780,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8604839444160461,0.5213915109634399,0.4730107486248016,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9557116627693176,0.7029509544372559,0.6673922538757324,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8451086282730103,0.4936801791191101,0.347991943359375,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8154944777488708,0.439152181148529,0.4204525053501129,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6689627766609192,0.2395082116127014,1.1040432453155518,284.88018798828125,284.95001220703125,304.1905517578125,293.8149108886719,299.5267944335937,297.2502746582031,284.87908935546875,1.0,0.699459969997406,0.4294684827327728,0.4294684827327728,1.0,1.0,-3.618494033813477,1.1852877140045166,2.43320631980896,0.3608208298683166,0.8757842779159546,0.8757842779159546,0.0,246.60235595703125,253.0,68013.3046875,0.0,4224.88232421875,1.0,278.29656982421875,282.6875915527344,296.8446960449219,301.28924560546875,293.1499938964844,293.1499938964844,278.25,37506.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937684953212738,1.0,0.0,0.0,3.706195116043091,3.706219911575317,9.165366918750806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.31640625,0.0,1608.039306640625,1895.4371337890625,0.0,3751.37353515625,0.9169682264328004,1.0,0.0,3.0,1.0,0.0
17934840,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8584593534469604,0.5205479860305786,0.4722907841205597,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9539308547973632,0.7032061219215393,0.6676936745643616,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8442409038543701,0.4948367476463318,0.3488303124904632,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8141685724258423,0.4393125772476196,0.4206813871860504,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6677112579345703,0.2394815236330032,1.1043494939804075,284.9049377441406,284.95001220703125,304.1990051269531,293.8197937011719,299.52227783203125,297.2463073730469,284.9061584472656,1.0,0.7005143761634827,0.4285972118377685,0.4285972118377685,1.0,1.0,-3.6196446418762207,1.183249592781067,2.4363949298858643,0.358409970998764,0.8727262020111084,0.8727262020111084,0.0,248.48171997070312,256.0,67793.0546875,0.0,4239.5927734375,1.0,278.2574462890625,282.70880126953125,296.83795166015625,301.2306213378906,293.1499938964844,293.1499938964844,278.54998779296875,38313.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391680359840392,1.0,0.0,0.0,3.6387338638305664,3.638757944107056,8.834741720420425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.1640625,0.0,1537.927978515625,1895.4371337890625,0.0,3764.87744140625,0.9046195149421692,1.0,0.0,3.0,1.0,0.0
17934900,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8569564819335938,0.5203526616096497,0.4718554615974426,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.952674686908722,0.7040228843688965,0.6682211756706238,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8438161015510559,0.4964724779129028,0.3498219549655914,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8132315874099731,0.4398307204246521,0.4210353791713714,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6667924523353577,0.2396526038646698,1.104873538017273,285.0166931152344,284.95001220703125,304.2074279785156,293.8247375488281,299.5213928222656,297.24761962890625,285.0175170898437,1.0,0.7015856504440308,0.4277259111404419,0.4277259111404419,1.0,1.0,-3.6219968795776367,1.1816424131393433,2.440354585647583,0.3560777306556701,0.9520584344863892,0.9520584344863892,0.0,250.033203125,256.0,67006.5546875,0.0,4255.515625,1.0,278.5011901855469,282.8365173339844,296.79620361328125,301.0272216796875,293.1499938964844,293.1499938964844,278.54998779296875,34028.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337235689163208,1.0,0.0,0.0,3.689076662063599,3.689100742340088,9.080895324586892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.9990234375,0.0,1562.171630859375,1895.4371337890625,0.0,3715.223876953125,0.913996160030365,1.0,0.0,3.0,1.0,0.0
17934960,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8561362028121948,0.5202780365943909,0.4718411564826965,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9521521925926208,0.7049793004989624,0.6691524386405945,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8439884781837463,0.4982248544692993,0.3510630130767822,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8128584623336792,0.4404670298099518,0.421657383441925,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6663863658905029,0.2399182468652725,1.1061441898345947,285.00604248046875,284.95001220703125,304.2159118652344,293.8298034667969,299.5216979980469,297.2504577636719,285.0048828125,1.0,0.7027918100357056,0.4268704652786255,0.4268704652786255,1.0,1.0,-3.6268677711486816,1.1809682846069336,2.445899486541748,0.3542035222053528,0.965951681137085,0.965951681137085,0.0,251.2159118652344,259.0,67217.15625,0.0,4275.93603515625,1.0,278.5424499511719,282.828125,296.8113708496094,301.0926513671875,293.1499938964844,293.1499938964844,278.25,33446.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932147979736328,1.0,0.0,0.0,3.750202178955078,3.7502267360687256,9.384316967953056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.3046875,0.0,1627.8988037109375,1895.4371337890625,0.0,3700.813720703125,0.9260036945343018,1.0,0.0,3.0,1.0,0.0
17935020,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8548910021781921,0.5195485949516296,0.4715758264064789,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.951166033744812,0.705344021320343,0.6698658466339111,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8437926173210144,0.4995034039020538,0.352177083492279,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.81214839220047,0.4407327473163605,0.4221635460853576,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6657074689865112,0.2399799227714538,1.1072163581848145,284.8800964355469,284.95001220703125,304.2243957519531,293.8349304199219,299.518310546875,297.2479858398437,284.87890625,1.0,0.703978419303894,0.4260150194168091,0.4260150194168091,1.0,1.0,-3.6306536197662354,1.1798882484436035,2.450765371322632,0.3523061871528625,0.8790626525878906,0.8790626525878906,0.0,252.69590759277344,259.0,68207.9296875,0.0,4295.31396484375,1.0,278.2962951660156,282.6842956542969,296.8644714355469,301.3213195800781,293.1499938964844,293.1499938964844,278.25,37463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937761664390564,1.0,0.0,0.0,3.719542980194092,3.7195680141448975,9.231504236595356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.736328125,0.0,1623.0848388671875,1895.4371337890625,0.0,3752.072509765625,0.9199487566947936,1.0,0.0,3.0,1.0,0.0
17935080,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8529496192932129,0.5186987519264221,0.4708533585071563,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9493873119354248,0.7055423855781555,0.6701176762580872,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8429776430130005,0.5006777048110962,0.3530287146568298,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8108336925506592,0.440866470336914,0.4223696887493133,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6644969582557678,0.2399373948574066,1.1074570417404177,284.9041442871094,284.95001220703125,304.23291015625,293.8401184082031,299.5137634277344,297.2439880371094,284.9054260253906,1.0,0.7050091028213501,0.4251595735549927,0.4251595735549927,1.0,1.0,-3.6316516399383545,1.177803635597229,2.453848123550415,0.3499809503555298,0.875316858291626,0.875316858291626,0.0,254.5781707763672,262.0,67985.21875,0.0,4309.69970703125,1.0,278.2573547363281,282.7050476074219,296.8581237792969,301.2630920410156,293.1499938964844,293.1499938964844,278.54998779296875,38317.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392314553260804,1.0,0.0,0.0,3.651994466781616,3.652018785476685,8.899252179617179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.66015625,0.0,1552.7391357421875,1895.4371337890625,0.0,3765.45458984375,0.9075663685798644,1.0,0.0,3.0,1.0,0.0
17935140,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8515077233314514,0.5184996128082275,0.470413327217102,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9481286406517028,0.7063083052635193,0.6705944538116455,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8425922393798828,0.5023398399353027,0.3540352880954742,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8099000453948975,0.4413610994815826,0.4226997196674347,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6636054515838623,0.2400945574045181,1.1079145669937134,285.0167541503906,284.95001220703125,304.241455078125,293.8454284667969,299.5129089355469,297.2452697753906,285.0176696777344,1.0,0.7060560584068298,0.4243041276931762,0.4243041276931762,1.0,1.0,-3.633846521377564,1.176147222518921,2.4576992988586426,0.3477093577384949,0.9550952315330504,0.9550952315330504,0.0,256.1312866210937,262.0,67176.15625,0.0,4325.298828125,1.0,278.5014953613281,282.8338623046875,296.81671142578125,301.0592346191406,293.1499938964844,293.1499938964844,278.54998779296875,34065.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337723255157472,1.0,0.0,0.0,3.701409578323364,3.7014336585998535,9.141712666860258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.98828125,0.0,1576.4439697265625,1895.4371337890625,0.0,3715.669189453125,0.9167830348014832,1.0,0.0,3.0,1.0,0.0
17935200,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8507297039031982,0.5184255242347717,0.470397800207138,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9476083517074584,0.7072199583053589,0.6714816689491272,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.84279465675354,0.5041221380233765,0.3552964031696319,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8095333576202393,0.4419786334037781,0.4233022928237915,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6632148623466492,0.2403482347726822,1.1091277599334717,285.006591796875,284.95001220703125,304.25,293.8507995605469,299.5132141113281,297.2481689453125,285.0054626464844,1.0,0.7072397470474243,0.4234486818313598,0.4234486818313598,1.0,1.0,-3.638594627380371,1.1753898859024048,2.4632046222686768,0.3458360433578491,0.969457507133484,0.969457507133484,0.0,257.3099975585937,265.0,67392.9375,0.0,4345.51025390625,1.0,278.5425109863281,282.8258361816406,296.83221435546875,301.1248474121094,293.1499938964844,293.1499938964844,278.25,33470.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321781396865844,1.0,0.0,0.0,3.7620484828948975,3.762073040008545,9.44369730859762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.8759765625,0.0,1641.930419921875,1895.4371337890625,0.0,3701.08984375,0.9286944270133972,1.0,0.0,3.0,1.0,0.0
17935260,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8495420217514038,0.5176957249641418,0.4701326191425323,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9466274976730348,0.707535445690155,0.6721516251564026,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8426371812820435,0.5054231286048889,0.3564287722110748,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8088309168815613,0.4422226548194885,0.4237898290157318,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6625614166259766,0.240397110581398,1.1101449728012085,284.8800354003906,284.95001220703125,304.2586364746094,293.8562316894531,299.5098571777344,297.2457275390625,284.8787536621094,1.0,0.7084044814109802,0.4226056635379791,0.4226056635379791,1.0,1.0,-3.6422619819641113,1.1742626428604126,2.4679994583129883,0.3439635336399078,0.8822584748268127,0.8822584748268127,0.0,258.78729248046875,265.0,68396.15625,0.0,4364.6748046875,1.0,278.2960510253906,282.6812438964844,296.8855285644531,301.3542785644531,293.1499938964844,293.1499938964844,278.25,37423.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377618432044984,1.0,0.0,0.0,3.732357978820801,3.7323832511901855,9.295224572269944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.68359375,0.0,1637.6334228515625,1895.4371337890625,0.0,3752.073974609375,0.922813892364502,1.0,0.0,3.0,1.0,0.0
17935320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8476755023002625,0.5168392062187195,0.4694072306156158,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.944850742816925,0.7076766490936279,0.6723535060882568,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8418686985969543,0.5066152215003967,0.3572936952114105,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8075152635574341,0.4423279166221618,0.4239723980426788,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.661388635635376,0.2403401285409927,1.1103254556655884,284.9034118652344,284.95001220703125,304.26739501953125,293.8617858886719,299.5053100585937,297.24169921875,284.9046936035156,1.0,0.7094120383262634,0.421762615442276,0.421762615442276,1.0,1.0,-3.643111944198608,1.1721298694610596,2.470982074737549,0.3416628837585449,0.8778496384620667,0.8778496384620667,0.0,260.672119140625,253.0,68171.640625,0.0,4378.73486328125,1.0,278.2572631835937,282.7015075683594,296.87957763671875,301.2965393066406,293.1499938964844,293.1499938964844,278.54998779296875,38320.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392157196998596,1.0,0.0,0.0,3.664787530899048,3.6648120880126953,8.961710591393057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.890625,0.0,1567.113037109375,1895.4371337890625,0.0,3765.311279296875,0.910409450531006,1.0,0.0,3.0,1.0,0.0
17935380,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8483815789222717,0.5166383385658264,0.468858927488327,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9463546276092528,0.7083911299705505,0.6726696491241455,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8435763716697693,0.5083053112030029,0.3582347333431244,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8086562752723694,0.4427982866764068,0.4241676330566406,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6622216105461121,0.2404858469963073,1.1102036237716677,285.01617431640625,284.95001220703125,304.2762451171875,293.867431640625,299.5044860839844,297.2430419921875,285.01708984375,1.0,0.7086727023124695,0.4209195673465729,0.4209195673465729,1.0,1.0,-3.6440491676330566,1.170026421546936,2.474022626876831,0.3393031656742096,0.9575456380844116,0.9575456380844116,0.0,259.4032287597656,253.0,67342.1875,0.0,4373.41650390625,1.0,278.50177001953125,282.8310546875,296.8385314941406,301.0918884277344,293.1499938964844,293.1499938964844,278.54998779296875,34117.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933736264705658,1.0,0.0,0.0,3.713013887405396,3.713038206100464,9.199122814607108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.29296875,0.0,1590.080810546875,1895.4371337890625,0.0,3715.33984375,0.9194082617759703,1.0,0.0,3.0,1.0,0.0
17935440,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8508667349815369,0.5165805220603943,0.4686926603317261,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9500375986099244,0.7092657685279846,0.6733505725860596,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.846993088722229,0.5101302266120911,0.3593983650207519,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8114386200904846,0.4434067904949188,0.4245891571044922,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6644706130027771,0.24074187874794,1.1106101274490356,285.00555419921875,284.95001220703125,304.28521728515625,293.8731689453125,299.5049133300781,297.24609375,285.0043640136719,1.0,0.7074924111366272,0.4200765192508697,0.4200765192508697,1.0,1.0,-3.64706301689148,1.1686513423919678,2.478411674499512,0.3372416496276855,0.9713612198829652,0.9713612198829652,0.0,256.3031921386719,241.0,67526.5390625,0.0,4362.34326171875,1.0,278.5426025390625,282.8229064941406,296.8541564941406,301.15643310546875,293.1499938964844,293.1499938964844,278.25,33538.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320888519287108,1.0,0.0,0.0,3.772202491760254,3.772227287292481,9.494744404037192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.9365234375,0.0,1654.3880615234375,1895.4371337890625,0.0,3700.272705078125,0.9310216307640076,1.0,0.0,3.0,1.0,0.0
17935500,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8537250757217407,0.5158833861351013,0.4682586193084717,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9541832804679872,0.7095521092414856,0.6737895011901855,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8508406281471252,0.5114811062812805,0.3604146242141723,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8145751357078552,0.4436526596546173,0.4248729050159454,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6671044826507568,0.2408080399036407,1.1107176542282104,284.8780212402344,284.95001220703125,304.2943115234375,293.8789978027344,299.501708984375,297.24395751953125,284.87664794921875,1.0,0.7058448195457458,0.4192334711551666,0.4192334711551666,1.0,1.0,-3.648770570755005,1.1667982339859009,2.4819722175598145,0.335119217634201,0.8829759359359741,0.8829759359359741,0.0,252.5964813232422,241.0,68503.96875,0.0,4343.90283203125,1.0,278.2958374023437,282.6778259277344,296.907470703125,301.3844299316406,293.1499938964844,293.1499938964844,278.25,37506.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375733733177184,1.0,0.0,0.0,3.740971803665161,3.740997076034546,9.338178301732114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.6826171875,0.0,1648.3079833984375,1895.4371337890625,0.0,3750.357177734375,0.9247881770133972,1.0,0.0,3.0,1.0,0.0
17935560,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8564888834953308,0.5150753855705261,0.4673544764518738,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9582046866416932,0.709671676158905,0.6737418174743652,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8546807765960693,0.5127376317977905,0.3611512184143066,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8176259994506836,0.4437715709209442,0.4248359501361847,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6697089672088623,0.240785151720047,1.1099377870559692,284.9012145996094,284.95001220703125,304.3034973144531,293.8849182128906,299.49761962890625,297.2403564453125,284.9024963378906,1.0,0.7037175893783569,0.4184378981590271,0.4184378981590271,1.0,1.0,-3.647531509399414,1.1640300750732422,2.483501434326172,0.3326827883720398,0.8777266144752502,0.8777266144752502,0.0,248.6461334228516,229.0,68242.2109375,0.0,4315.9384765625,1.0,278.2572021484375,282.6986694335937,296.90155029296875,301.3243408203125,293.1499938964844,293.1499938964844,278.54998779296875,38440.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388967752456664,1.0,0.0,0.0,3.670806646347046,3.670831441879273,8.991171966954425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.658203125,0.0,1574.8077392578125,1895.4371337890625,0.0,3762.408447265625,0.9118330478668212,1.0,0.0,3.0,1.0,0.0
