time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935620,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.860292375087738,0.5149354934692383,0.4667272269725799,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9632391929626464,0.7103722095489502,0.6739051938056946,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8595375418663025,0.5145120620727539,0.3620439767837524,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8214932084083557,0.4442709684371948,0.4249162375926971,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6730894446372986,0.2409824579954147,1.109367847442627,285.0147399902344,284.95001220703125,304.31280517578125,293.8908996582031,299.49737548828125,297.2422180175781,285.0156555175781,1.0,0.701377272605896,0.4176423251628876,0.4176423251628876,1.0,1.0,-3.647450685501098,1.1616836786270142,2.485767126083374,0.33029305934906,0.9572775959968568,0.9572775959968568,0.0,243.88967895507807,229.0,67392.546875,0.0,4286.11328125,1.0,278.5018920898437,282.828857421875,296.8606872558594,301.11767578125,293.1499938964844,293.1499938964844,278.54998779296875,34212.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332762956619264,1.0,0.0,0.0,3.717198371887207,3.7172226905822754,9.219868957188736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.9365234375,0.0,1595.5992431640625,1895.4371337890625,0.0,3711.135009765625,0.9204257130622864,1.0,0.0,3.0,1.0,0.0
17935680,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8653407096862793,0.5149364471435547,0.4665261805057525,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9693626165390016,0.7112413048744202,0.6744850277900696,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.865614116191864,0.5164214968681335,0.3631979823112488,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8263490796089172,0.4449101984500885,0.4252732992172241,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6774501204490662,0.2412914484739303,1.1095683574676514,285.0046081542969,284.95001220703125,304.3221740722656,293.8970031738281,299.4984436035156,297.2457580566406,285.0034484863281,1.0,0.699013888835907,0.4168467223644256,0.4168467223644256,1.0,1.0,-3.64996337890625,1.160243034362793,2.489720344543457,0.3282971382141113,0.9710190892219543,0.9710190892219543,0.0,238.4084625244141,217.0,67564.25,0.0,4258.75439453125,1.0,278.5426330566406,282.8218078613281,296.87677001953125,301.18182373046875,293.1499938964844,293.1499938964844,278.25,33611.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315124750137328,1.0,0.0,0.0,3.775203466415405,3.775228261947632,9.509857363809716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.560546875,0.0,1658.4935302734375,1895.4371337890625,0.0,3694.9970703125,0.931755006313324,1.0,0.0,3.0,1.0,0.0
17935740,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8704111576080322,0.5142953395843506,0.4660789668560028,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9752455353736876,0.7115128636360168,0.6748486161231995,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8717930316925049,0.517848014831543,0.3642199635505676,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8312410116195679,0.4451835751533508,0.4255170822143554,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6819018125534058,0.2414095252752304,1.10958993434906,284.8777160644531,284.95001220703125,304.3316650390625,293.9031677246094,299.495849609375,297.2441101074219,284.8764343261719,1.0,0.696516752243042,0.4160511493682861,0.4160511493682861,1.0,1.0,-3.6514196395874015,1.1584162712097168,2.493003368377685,0.3262794315814972,0.8828611373901367,0.8828611373901367,0.0,232.98524475097656,217.0,68537.1484375,0.0,4228.8662109375,1.0,278.2957763671875,282.67742919921875,296.9306335449219,301.4098205566406,293.1499938964844,293.1499938964844,278.25,37566.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369037747383118,1.0,0.0,0.0,3.7429802417755127,3.7430052757263184,9.348207186121726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.8056640625,0.0,1651.11474609375,1895.4371337890625,0.0,3744.25390625,0.9252837896347046,1.0,0.0,3.0,1.0,0.0
17935800,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8750756978988647,0.5135383009910583,0.4651771187782287,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9804754853248596,0.7115987539291382,0.6747286319732666,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8776634335517883,0.5191762447357178,0.3649713397026062,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8358266949653625,0.4453266263008117,0.4254560470581054,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.686063826084137,0.2414379119873047,1.1088130474090576,284.9013366699219,284.95001220703125,304.3412475585937,293.909423828125,299.4920959472656,297.2409362792969,284.9026184082031,1.0,0.6937777400016785,0.4152555465698242,0.4152555465698242,1.0,1.0,-3.650088310241699,1.15560781955719,2.49448037147522,0.3238466680049896,0.8778802752494812,0.8778802752494812,0.0,227.8039703369141,205.0,68275.640625,0.0,4193.0,1.0,278.2572021484375,282.6986083984375,296.92529296875,301.3501892089844,293.1499938964844,293.1499938964844,278.54998779296875,38467.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381605982780457,1.0,0.0,0.0,3.672604560852051,3.672629356384277,8.999982128443662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.9921875,0.0,1577.040283203125,1895.4371337890625,0.0,3755.7060546875,0.9122555255889891,1.0,0.0,3.0,1.0,0.0
17935860,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8807361125946045,0.5134391784667969,0.4645575582981109,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9862605333328248,0.7122679352760315,0.674826443195343,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.884516179561615,0.5210212469100952,0.3658872842788696,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8412225842475891,0.4458456635475158,0.4255218803882599,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6909361481666565,0.2416796833276748,1.1082918643951416,285.01519775390625,284.95001220703125,304.35089111328125,293.915771484375,299.4924621582031,297.2431335449219,285.0161437988281,1.0,0.690996527671814,0.4145203232765198,0.4145203232765198,1.0,1.0,-3.6500070095062256,1.1534082889556885,2.496598720550537,0.3216277062892914,0.957763671875,0.957763671875,0.0,222.16358947753903,205.0,67426.8203125,0.0,4157.64208984375,1.0,278.5019226074219,282.8290710449219,296.88507080078125,301.1441345214844,293.1499938964844,293.1499938964844,278.54998779296875,34219.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325037598609924,1.0,0.0,0.0,3.718996524810791,3.7190208435058594,9.228791668647318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.513671875,0.0,1597.7218017578125,1895.4371337890625,0.0,3704.069580078125,0.920837700366974,1.0,0.0,3.0,1.0,0.0
17935920,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8877182006835938,0.513474702835083,0.4643656015396118,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9927092790603638,0.7131070494651794,0.6753523945808411,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8926618099212646,0.5229954123497009,0.367069661617279,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.847762405872345,0.4465001225471496,0.4258700311183929,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6968058943748474,0.2420268803834915,1.108557105064392,285.0051574707031,284.95001220703125,304.3606262207031,293.92218017578125,299.4940795898437,297.2469482421875,285.0040283203125,1.0,0.688315749168396,0.4137850701808929,0.4137850701808929,1.0,1.0,-3.652567148208618,1.1521382331848145,2.500428915023804,0.3198153674602508,0.9717605113983154,0.9717605113983154,0.0,216.0458068847656,193.0,67603.953125,0.0,4126.3271484375,1.0,278.54266357421875,282.82208251953125,296.9017028808594,301.2091979980469,293.1499938964844,293.1499938964844,278.25,33607.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307239651679992,1.0,0.0,0.0,3.777197360992432,3.777222156524658,9.51990557496174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.1396484375,0.0,1660.8182373046875,1895.4371337890625,0.0,3687.775390625,0.9321950674057008,1.0,0.0,3.0,1.0,0.0
17935980,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8945995569229126,0.5128653645515442,0.4639317393302917,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9985722899436952,0.7133477926254272,0.6755791306495667,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9007648229599,0.5244758129119873,0.3681203126907348,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8543587327003479,0.4467836916446686,0.4261088967323303,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7026416063308716,0.2421769201755523,1.108655571937561,284.8782958984375,284.95001220703125,304.3704528808594,293.9287109375,299.4920349121094,297.2455139160156,284.876953125,1.0,0.6855823397636414,0.4130498170852661,0.4130498170852661,1.0,1.0,-3.654001474380493,1.1504592895507812,2.503542423248291,0.3180039227008819,0.8838073015213013,0.8838073015213013,0.0,210.1925201416016,193.0,68585.0703125,0.0,4093.61376953125,1.0,278.2957458496094,282.67755126953125,296.9560241699219,301.43817138671875,293.1499938964844,293.1499938964844,278.25,37536.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93610942363739,1.0,0.0,0.0,3.745548248291016,3.7455735206604,9.361039587929554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.044921875,0.0,1653.8896484375,1895.4371337890625,0.0,3737.009765625,0.9258499145507812,1.0,0.0,3.0,1.0,0.0
17936040,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8989737629890442,0.5120975971221924,0.4630917012691498,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.7136673331260681,0.6689026355743408,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9065049290657043,0.5258182883262634,0.3689347505569458,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8588327169418335,0.4469002187252044,0.4260937571525574,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7065122723579407,0.2421999722719192,1.108188509941101,284.8973999023437,284.95001220703125,304.3803405761719,293.935302734375,299.48858642578125,297.2430114746094,284.8981018066406,1.0,0.6822454929351807,0.4123145937919616,0.4123145937919616,1.0,1.0,-3.6454453468322754,1.1452747583389282,2.5001704692840576,0.3150754868984222,0.8754836320877075,0.8754836320877075,0.0,205.9107208251953,181.0,68234.390625,0.0,4044.224853515625,1.0,278.2571716308594,282.69561767578125,296.9509582519531,301.3772888183594,293.1499938964844,293.1499938964844,278.54998779296875,38584.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373471140861512,1.0,0.0,0.0,3.673236846923828,3.673261404037476,9.003080663205765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.4453125,0.0,1578.637451171875,1895.4371337890625,0.0,3748.29541015625,0.9123798608779908,1.0,0.0,3.0,1.0,0.0
17936100,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9034433960914612,0.511932909488678,0.4625111520290375,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.7154105305671692,0.6584970355033875,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9126310348510742,0.5276371836662292,0.3699033260345459,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8633567094802856,0.4473532736301422,0.4261931478977203,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7103225588798523,0.2423965334892273,1.1079165935516355,285.0047912597656,284.95001220703125,304.3902893066406,293.94195556640625,299.4899597167969,297.2478332519531,285.00506591796875,1.0,0.6784520149230957,0.4115793406963348,0.4115793406963348,1.0,1.0,-3.633123874664306,1.1387921571731567,2.4943318367004395,0.3114561438560486,0.948710560798645,0.948710560798645,0.0,201.6355133056641,181.0,67186.421875,0.0,3985.41796875,1.0,278.5018310546875,282.8231201171875,296.9095153808594,301.1611328125,293.1499938964844,293.1499938964844,278.54998779296875,34543.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931451141834259,1.0,0.0,0.0,3.711430311203003,3.7114546298980713,9.191277854370128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.142578125,0.0,1591.5145263671875,1895.4371337890625,0.0,3694.435302734375,0.9193231463432312,1.0,0.0,3.0,1.0,0.0
17936160,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9092628955841064,0.5118663907051086,0.4623245894908905,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.7182102203369141,0.6465251445770264,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.920204758644104,0.5295528769493103,0.3711192011833191,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8688973188400269,0.4479132890701294,0.4265501797199249,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.714773952960968,0.2426687180995941,1.108302354812622,284.986572265625,284.95001220703125,304.4003295898437,293.9486999511719,299.494873046875,297.2571105957031,284.9848937988281,1.0,0.6744226217269897,0.4109403789043426,0.4109403789043426,1.0,1.0,-3.62085485458374,1.1326007843017578,2.488253831863404,0.3080824017524719,0.9523122310638428,0.9523122310638428,0.0,196.8782501220703,169.0,67094.0234375,0.0,3924.064697265625,1.0,278.5426330566406,282.8122863769531,296.9239196777344,301.2099304199219,293.1499938964844,293.1499938964844,278.25,34204.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929121434688568,1.0,0.0,0.0,3.75749444961548,3.757519245147705,9.420847959518142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.86328125,0.0,1642.2496337890625,1895.4371337890625,0.0,3673.085205078125,0.928053855895996,1.0,0.0,3.0,1.0,0.0
17936220,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9154933094978333,0.5111616849899292,0.4618661105632782,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.7211753726005554,0.634227991104126,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9281301498413086,0.5309703946113586,0.3721778690814972,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8746821880340576,0.4481000900268554,0.4267672598361969,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7192205786705017,0.2427455484867096,1.108389139175415,284.8596496582031,284.95001220703125,304.410400390625,293.9555358886719,299.49822998046875,297.2642822265625,284.8591003417969,1.0,0.6701319813728333,0.4103014469146728,0.4103014469146728,1.0,1.0,-3.607154369354248,1.1259300708770752,2.481224298477173,0.3046018779277801,0.8576115965843201,0.8576115965843201,0.0,192.0250244140625,169.0,67657.796875,0.0,3858.836669921875,1.0,278.29644775390625,282.67364501953125,296.9753723144531,301.4132995605469,293.1499938964844,293.1499938964844,278.25,38975.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336055517196656,1.0,0.0,0.0,3.6965177059173584,3.696542739868164,9.117565014093998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.638671875,0.0,1608.0848388671875,1895.4371337890625,0.0,3714.144775390625,0.915541648864746,1.0,0.0,3.0,1.0,0.0
17936280,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9217102527618408,0.5104151368141174,0.4609827697277069,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.7245302200317383,0.6219847202301025,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9359617829322816,0.532348096370697,0.372974157333374,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8804312348365784,0.4482017755508423,0.4266884922981262,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7234896421432495,0.2427634000778198,1.1076899766921997,284.8902893066406,284.95001220703125,304.4205627441406,293.9624328613281,299.502685546875,297.2732238769531,284.8912658691406,1.0,0.6655550003051758,0.4096624851226806,0.4096624851226806,1.0,1.0,-3.591387987136841,1.1185458898544312,2.47284197807312,0.3008380234241485,0.8530896902084351,0.8530896902084351,0.0,187.17420959472656,157.0,67066.9296875,0.0,3788.850830078125,1.0,278.25750732421875,282.7042236328125,296.9671630859375,301.3272399902344,293.1499938964844,293.1499938964844,278.54998779296875,39610.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335556030273438,1.0,0.0,0.0,3.603151321411133,3.603175640106201,8.662800041747687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.841796875,0.0,1508.33935546875,1895.4371337890625,0.0,3713.688720703125,0.8976882100105286,1.0,0.0,3.0,1.0,0.0
17936340,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.929109513759613,0.5102987885475159,0.4604153037071228,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.728813111782074,0.6085898876190186,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9447320699691772,0.5342351198196411,0.3739632964134216,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8870559930801392,0.4486706256866455,0.4267667531967163,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7283170223236084,0.242999866604805,1.1073795557022097,284.9958801269531,284.95001220703125,304.4307556152344,293.96942138671875,299.5127258300781,297.29022216796875,284.9956359863281,1.0,0.6608036756515503,0.4090235233306885,0.4090235233306885,1.0,1.0,-3.57550048828125,1.111128330230713,2.464372158050537,0.29701629281044,0.9228047132492064,0.9228047132492064,0.0,182.02284240722656,157.0,66031.015625,0.0,3717.302978515625,1.0,278.5000915527344,282.8329162597656,296.92626953125,301.1065673828125,293.1499938964844,293.1499938964844,278.54998779296875,34935.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265743494033812,1.0,0.0,0.0,3.638494491577149,3.6385183334350586,8.833580409373099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.7392578125,0.0,1512.4630126953125,1895.4371337890625,0.0,3649.7021484375,0.9033586978912354,1.0,0.0,3.0,1.0,0.0
17936400,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9378067255020142,0.5102555751800537,0.4602363705635071,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.7336598038673401,0.5939079523086548,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9544483423233032,0.5362012386322021,0.3752025365829468,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8947643637657166,0.4492342174053192,0.427109807729721,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7339237332344055,0.243332952260971,1.107886552810669,284.97955322265625,284.95001220703125,304.4410095214844,293.9765014648437,299.5250549316406,297.31060791015625,284.9781799316406,1.0,0.6559556126594543,0.4083845913410187,0.4083845913410187,1.0,1.0,-3.5601375102996826,1.1038981676101685,2.4562392234802246,0.2932928502559662,0.9246362447738647,0.9246362447738647,0.0,176.58755493164062,175.0,65866.5,0.0,3645.919921875,1.0,278.5420227050781,282.8232116699219,296.9430847167969,301.1516418457031,293.1499938964844,293.1499938964844,278.25,34574.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234867691993712,1.0,0.0,0.0,3.678289651870728,3.678313732147217,9.027866667565833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.5380859375,0.0,1554.1236572265625,1895.4371337890625,0.0,3621.30126953125,0.9105305075645448,1.0,0.0,3.0,1.0,0.0
17936460,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9406394958496094,0.5096685886383057,0.4599292576313019,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.7380694150924683,0.5888602137565613,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9584395885467528,0.5377480983734131,0.3763931691646576,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8976444005966187,0.449495404958725,0.4274590611457824,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7360642552375793,0.2435401827096939,1.1088683605194092,284.8717956542969,284.95001220703125,304.4512939453125,293.9836120605469,299.5361022949219,297.3256530761719,284.8731689453125,1.0,0.6552018523216248,0.4080365002155304,0.4080365002155304,1.0,1.0,-3.5566885471343994,1.1016470193862915,2.4550414085388184,0.2914198040962219,0.8428952097892761,0.8428952097892761,0.0,174.8062286376953,175.0,66485.2421875,0.0,3626.611328125,1.0,278.29833984375,282.70074462890625,296.9973449707031,301.35369873046875,293.1499938964844,293.1499938964844,278.25,39277.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927471160888672,1.0,0.0,0.0,3.6095051765441895,3.609529495239258,8.693379527358047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.1220703125,0.0,1512.8299560546875,1895.4371337890625,0.0,3657.93994140625,0.8966047167778015,1.0,0.0,3.0,1.0,0.0
17936520,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.939376711845398,0.5091093182563782,0.4593599438667297,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.7415794134140015,0.5902003645896912,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9586071372032166,0.539318859577179,0.3774370551109314,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.897087812423706,0.449727326631546,0.4276593029499054,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7357178330421448,0.2437258213758468,1.1097030639648438,284.9120178222656,284.95001220703125,304.4616394042969,293.9908447265625,299.544189453125,297.3352966308594,284.9133605957031,1.0,0.6561697125434875,0.4076884388923645,0.4076884388923645,1.0,1.0,-3.560101270675659,1.1018218994140625,2.4582793712615967,0.2907578945159912,0.8512510061264038,0.8512510061264038,0.0,175.38294982910156,193.0,66375.4453125,0.0,3638.578369140625,1.0,278.25811767578125,282.73553466796875,296.9947204589844,301.2941589355469,293.1499938964844,293.1499938964844,278.54998779296875,38739.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275636672973632,1.0,0.0,0.0,3.54188871383667,3.541912078857422,8.370725481654517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.607421875,0.0,1436.0726318359375,1895.4371337890625,0.0,3658.789794921875,0.8836286067962646,1.0,0.0,3.0,1.0,0.0
17936580,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9361940026283264,0.5091197490692139,0.4591487944126129,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.7445583939552307,0.595156192779541,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9569182991981506,0.5413592457771301,0.3787145316600799,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8948141932487488,0.4502982497215271,0.4280768930912018,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7341209650039673,0.244097888469696,1.111182451248169,285.0233154296875,284.95001220703125,304.4720458984375,293.99810791015625,299.55242919921875,297.344482421875,285.02410888671875,1.0,0.6586577892303467,0.4073403477668762,0.4073403477668762,1.0,1.0,-3.5696120262146,1.1041145324707031,2.4654974937438965,0.2908574342727661,0.9326831102371216,0.9326831102371216,0.0,177.39315795898438,193.0,65849.0078125,0.0,3674.45556640625,1.0,278.4989624023437,282.8630676269531,296.96112060546875,301.1107788085937,293.1499938964844,293.1499938964844,278.54998779296875,33781.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215537905693054,1.0,0.0,0.0,3.601989269256592,3.6020123958587646,8.657213470542047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.8046875,0.0,1464.02783203125,1895.4371337890625,0.0,3603.4912109375,0.8944326639175415,1.0,0.0,3.0,1.0,0.0
17936640,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9317035675048828,0.509192168712616,0.4593397378921509,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.7467367649078369,0.6028350591659546,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9539213180541992,0.5434671640396118,0.3802600800991058,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8913930058479309,0.4509561359882355,0.4287893772125244,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7317029237747192,0.2445281594991684,1.1135443449020386,285.0172119140625,284.95001220703125,304.4824523925781,294.0054626464844,299.5582275390625,297.349609375,285.0166320800781,1.0,0.6624294519424438,0.4069922566413879,0.4069922566413879,1.0,1.0,-3.584625720977783,1.108307957649231,2.4763176441192627,0.2916918098926544,0.9523161053657532,0.9523161053657532,0.0,180.55545043945312,211.0,66246.9375,0.0,3731.368408203125,1.0,278.541748046875,282.8531799316406,296.98443603515625,301.1951904296875,293.1499938964844,293.1499938964844,278.25,32975.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200183153152466,1.0,0.0,0.0,3.673728466033936,3.6737523078918457,9.005491392599652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.7587890625,0.0,1536.9493408203125,1895.4371337890625,0.0,3589.32763671875,0.9085491299629213,1.0,0.0,3.0,1.0,0.0
17936700,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9252075552940368,0.5086367130279541,0.459295779466629,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.7475425601005554,0.613702118396759,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9489893913269044,0.5450673699378967,0.3816708922386169,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8863840103149414,0.4512414932250976,0.4293999373912811,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7281220555305481,0.2447318136692047,1.1157132387161257,284.9009704589844,284.95001220703125,304.492919921875,294.0129089355469,299.5570678710937,297.3443603515625,284.9002685546875,1.0,0.6671775579452515,0.406644195318222,0.406644195318222,1.0,1.0,-3.60268235206604,1.1135398149490356,2.489142417907715,0.2929700016975403,0.8773016929626465,0.8773016929626465,0.0,184.94485473632807,211.0,67465.6953125,0.0,3804.0,1.0,278.2978515625,282.7108764648437,297.0445861816406,301.443359375,293.1499938964844,293.1499938964844,278.25,36668.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926089882850647,1.0,0.0,0.0,3.6584784984588623,3.65850281715393,8.930880994739709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.0302734375,0.0,1547.63232421875,1895.4371337890625,0.0,3645.249755859375,0.9059146046638488,1.0,0.0,3.0,1.0,0.0
17936760,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9169005155563354,0.5079460144042969,0.4588281512260437,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.7472609281539917,0.6275292634963989,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9421430826187134,0.5465462803840637,0.3828150629997253,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8798976540565491,0.4513822793960571,0.429726094007492,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7233826518058777,0.2447985410690307,1.117034077644348,284.9259948730469,284.95001220703125,304.5033874511719,294.0203857421875,299.54931640625,297.3329162597656,284.9273681640625,1.0,0.672630250453949,0.4058381915092468,0.4058381915092468,1.0,1.0,-3.6221072673797607,1.1179546117782593,2.504152774810791,0.2931333482265472,0.8814547657966614,0.8814547657966614,0.0,190.45846557617188,229.0,67627.34375,0.0,3887.80224609375,1.0,278.2577819824219,282.726318359375,297.0448608398437,301.4149780273437,293.1499938964844,293.1499938964844,278.54998779296875,37142.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284284114837646,1.0,0.0,0.0,3.616467952728272,3.6164920330047607,8.726951818971429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.7861328125,0.0,1504.654296875,1895.4371337890625,0.0,3666.7275390625,0.8988741040229797,1.0,0.0,3.0,1.0,0.0
17936820,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9086220264434814,0.5078362822532654,0.4586315453052521,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.7466031908988953,0.6425949931144714,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.934829592704773,0.5484996438026428,0.3841290175914764,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8731709718704224,0.4518546760082245,0.4301890730857849,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7183090448379517,0.2450123280286789,1.1185399293899536,285.03924560546875,284.95001220703125,304.513916015625,294.0279541015625,299.5426330566406,297.3231201171875,285.040771484375,1.0,0.6786887049674988,0.4050321877002716,0.4050321877002716,1.0,1.0,-3.643937349319458,1.1230827569961548,2.5208544731140137,0.2934398353099823,0.9688628911972046,0.9688628911972046,0.0,196.6174774169922,229.0,67215.6171875,0.0,3982.755615234375,1.0,278.5009460449219,282.8544921875,297.0093994140625,301.2424621582031,293.1499938964844,293.1499938964844,278.54998779296875,33067.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241706132888794,1.0,0.0,0.0,3.68500018119812,3.6850240230560303,9.060836987373476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.041015625,0.0,1550.3021240234375,1895.4371337890625,0.0,3627.596435546875,0.912340760231018,1.0,0.0,3.0,1.0,0.0
17936880,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9011088013648988,0.5078395009040833,0.4588498175144195,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.7454158067703247,0.6582162380218506,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9276224374771118,0.5505551695823669,0.3857128620147705,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8666664361953735,0.4524412155151367,0.4309383034706116,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7131839394569397,0.2452832013368606,1.120742917060852,285.0356750488281,284.95001220703125,304.5244445800781,294.0355834960937,299.5353088378906,297.3122253417969,285.0350341796875,1.0,0.6852765083312988,0.4042261838912964,0.4042261838912964,1.0,1.0,-3.668446302413941,1.129095196723938,2.539350986480713,0.294069230556488,0.9963086247444152,0.9963086247444152,0.0,203.2307891845703,232.0,67735.3046875,0.0,4088.735107421875,1.0,278.5424194335937,282.84442138671875,297.0292358398437,301.3338317871094,293.1499938964844,293.1499938964844,278.25,32373.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239140152931212,1.0,0.0,0.0,3.7655532360076895,3.765577793121338,9.461301715418812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.701171875,0.0,1637.576904296875,1895.4371337890625,0.0,3625.234619140625,0.9288173913955688,1.0,0.0,3.0,1.0,0.0
17936940,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.895307719707489,0.5071681141853333,0.4587622284889221,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.7432318925857544,0.6705759167671204,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9222148656845092,0.5520489811897278,0.387098103761673,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8617016673088074,0.452618658542633,0.4315034449100494,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7090319991111755,0.2452974021434784,1.1223042011260986,284.9043273925781,284.95001220703125,304.53497314453125,294.0433044433594,299.5224914550781,297.2940979003906,284.9017333984375,1.0,0.6901339292526245,0.4034201800823211,0.4034201800823211,1.0,1.0,-3.687459945678711,1.1331642866134644,2.554295539855957,0.2943116128444671,0.9156213998794556,0.9156213998794556,0.0,208.56500244140625,232.0,69182.5078125,0.0,4173.12158203125,1.0,278.2956237792969,282.68829345703125,297.0860595703125,301.5931701660156,293.1499938964844,293.1499938964844,278.25,35570.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309077858924866,1.0,0.0,0.0,3.771909713745117,3.771934986114502,9.49327102262032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.2763671875,0.0,1669.7529296875,1895.4371337890625,0.0,3689.458984375,0.930755078792572,1.0,0.0,3.0,1.0,0.0
17937000,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8898204565048218,0.506270706653595,0.4581243693828583,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.7406367063522339,0.6817446351051331,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9172831177711488,0.5533403754234314,0.3881198465824127,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8571417927742004,0.4525870680809021,0.4316729009151459,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7049977779388428,0.2451464980840683,1.1225982904434204,284.9142761230469,284.95001220703125,304.5455322265625,294.0510559082031,299.5084228515625,297.2745666503906,284.91552734375,1.0,0.6942816376686096,0.4026141762733459,0.4026141762733459,1.0,1.0,-3.70192551612854,1.1356569528579712,2.5662686824798584,0.2938127815723419,0.90739506483078,0.90739506483078,0.0,213.319580078125,235.0,69273.953125,0.0,4242.2861328125,1.0,278.2569885253906,282.6933898925781,297.08349609375,301.5630798339844,293.1499938964844,293.1499938964844,278.1499938964844,36931.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339016079902648,1.0,0.0,0.0,3.731196880340576,3.731221914291382,9.289441891269234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.8212890625,0.0,1632.515869140625,1895.4371337890625,0.0,3716.850830078125,0.9241397380828856,1.0,0.0,3.0,1.0,0.0
17937060,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8852044343948364,0.505553662776947,0.4575646221637726,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.7380592226982117,0.6913328170776367,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.913366675376892,0.5547699928283691,0.3891801834106445,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8533489108085632,0.4526266157627105,0.4318298399448395,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7015421986579895,0.2450125515460968,1.1226533651351929,284.8998107910156,284.95001220703125,304.5560913085937,294.05889892578125,299.4956970214844,297.25897216796875,284.9015197753906,1.0,0.6978619694709778,0.4015950560569763,0.4015950560569763,1.0,1.0,-3.714323997497559,1.136813044548035,2.577511072158813,0.2923913598060608,0.8828392624855042,0.8828392624855042,0.0,217.4549102783203,235.0,69579.8359375,0.0,4302.3623046875,1.0,278.1672058105469,282.6695556640625,297.0846862792969,301.5992736816406,293.1499938964844,293.1499938964844,278.1499938964844,38021.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936154305934906,1.0,0.0,0.0,3.6921868324279785,3.692211627960205,9.0962134891015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.1943359375,0.0,1595.91552734375,1895.4371337890625,0.0,3737.419189453125,0.9157143235206604,1.0,0.0,3.0,1.0,0.0
17937120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8807805180549622,0.5050060153007507,0.4571168422698974,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9989308714866638,0.73563152551651,0.6976709365844727,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9096887111663818,0.556337833404541,0.390308141708374,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8497092723846436,0.4527574777603149,0.4320372641086578,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.6981722116470337,0.2449221760034561,1.1227831840515137,284.92547607421875,284.95001220703125,304.5666809082031,294.0668029785156,299.4856262207031,297.24774169921875,284.926513671875,1.0,0.7008755207061768,0.4005759060382843,0.4005759060382843,1.0,1.0,-3.723180532455444,1.136685132980347,2.5864953994750977,0.2906789481639862,0.8879321813583374,0.8879321813583374,0.0,221.4629821777344,238.0,69586.828125,0.0,4352.216796875,1.0,278.1527404785156,282.68994140625,297.0775451660156,301.5682067871094,293.1499938964844,293.1499938964844,278.45001220703125,37435.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364641904830932,1.0,0.0,0.0,3.664330959320069,3.6643552780151367,8.959477213466016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.099609375,0.0,1559.9512939453125,1895.4371337890625,0.0,3740.245849609375,0.9097179174423218,1.0,0.0,3.0,1.0,0.0
17937180,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8757961392402649,0.5048884153366089,0.4569464921951294,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.994454562664032,0.7342237830162048,0.696246325969696,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9054219126701356,0.5582736134529114,0.3916210830211639,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8455215096473694,0.4531632363796234,0.4324328601360321,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.6942790150642395,0.2449923604726791,1.123464822769165,285.0313720703125,284.95001220703125,304.5772705078125,294.07476806640625,299.4803466796875,297.2442626953125,285.0320129394531,1.0,0.7030800580978394,0.3995567858219147,0.3995567858219147,1.0,1.0,-3.724156379699707,1.133872389793396,2.590283870697021,0.2878142893314361,0.9693001508712769,0.9693001508712769,0.0,225.88609313964844,238.0,68807.46875,0.0,4383.06005859375,1.0,278.4012145996094,282.8138427734375,297.0458984375,301.38702392578125,293.1499938964844,293.1499938964844,278.45001220703125,33580.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313595294952391,1.0,0.0,0.0,3.722233057022095,3.722257375717163,9.244861871593456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.3134765625,0.0,1596.56591796875,1895.4371337890625,0.0,3693.596435546875,0.9209834933280944,1.0,0.0,3.0,1.0,0.0
17937240,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8725593686103821,0.5048126578330994,0.4570401608943939,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9913284778594972,0.7335810661315918,0.6954925060272217,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9030888676643372,0.5602617859840393,0.3931100070476532,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8428888916969299,0.4536579847335815,0.4330187141895294,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6917883157730103,0.2451525181531906,1.1246696710586548,285.0165100097656,284.95001220703125,304.5878295898437,294.0827941894531,299.4776306152344,297.24432373046875,285.0150146484375,1.0,0.7050232291221619,0.3985376358032226,0.3985376358032226,1.0,1.0,-3.727309703826904,1.1317955255508425,2.595514297485352,0.2851205170154571,0.9847128391265868,0.9847128391265868,0.0,229.1112365722656,241.0,69048.8984375,0.0,4412.36376953125,1.0,278.44256591796875,282.8025207519531,297.0665283203125,301.4647827148437,293.1499938964844,293.1499938964844,278.1499938964844,33133.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301554560661316,1.0,0.0,0.0,3.787266731262207,3.7872915267944336,9.570729844199375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.166015625,0.0,1669.0595703125,1895.4371337890625,0.0,3682.566162109375,0.9341294765472412,1.0,0.0,3.0,1.0,0.0
17937300,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8694921731948853,0.5040633678436279,0.4568207859992981,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9884785413742064,0.7326861023902893,0.6949399709701538,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9010069966316224,0.5616849660873413,0.3944005370140075,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8404874205589294,0.4537495970726013,0.4334375858306885,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6895185112953186,0.2450998574495315,1.1255351305007937,284.8833312988281,284.95001220703125,304.5984191894531,294.0909118652344,299.4718933105469,297.2402038574219,284.88140869140625,1.0,0.7066736221313477,0.397518515586853,0.397518515586853,1.0,1.0,-3.729483366012573,1.1293699741363523,2.6001133918762207,0.2824267148971557,0.8953078985214233,0.8953078985214233,0.0,232.0335235595703,241.0,70117.5703125,0.0,4437.0517578125,1.0,278.1954040527344,282.65142822265625,297.12164306640625,301.7025451660156,293.1499938964844,293.1499938964844,278.1499938964844,36930.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935853123664856,1.0,0.0,0.0,3.766515493392944,3.766541004180908,9.46613795349549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.78515625,0.0,1673.890869140625,1895.4371337890625,0.0,3734.671630859375,0.9302163124084472,1.0,0.0,3.0,1.0,0.0
17937360,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8660517334938049,0.5031663775444031,0.456111341714859,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9853560924530028,0.731810986995697,0.6941452026367188,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8985790014266968,0.5629760026931763,0.3953675925731659,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.837812602519989,0.4536827504634857,0.4335095584392547,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6869729161262512,0.2449332177639007,1.1254479885101318,284.901123046875,284.95001220703125,304.6089782714844,294.0990600585937,299.4670104980469,297.2351989746094,284.9023132324219,1.0,0.7079648375511169,0.3968013226985931,0.3968013226985931,1.0,1.0,-3.7288215160369873,1.1268569231033323,2.601964473724365,0.2802154421806335,0.8870300054550171,0.8870300054550171,0.0,234.9592437744141,244.0,69884.7578125,0.0,4453.86328125,1.0,278.15704345703125,282.6672058105469,297.1178283691406,301.6477966308594,293.1499938964844,293.1499938964844,278.45001220703125,38127.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373796582221984,1.0,0.0,0.0,3.701986789703369,3.702011585235596,9.144563932750316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.1181640625,0.0,1607.92431640625,1895.4371337890625,0.0,3748.592041015625,0.918494462966919,1.0,0.0,3.0,1.0,0.0
17937420,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8635614514350891,0.5029270052909851,0.455660879611969,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9830398559570312,0.7316877245903015,0.6937350034713745,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8970948457717896,0.5648273229598999,0.3964994847774505,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8359127640724182,0.4540018737316131,0.4336920380592346,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6851141452789307,0.2449795007705688,1.1255207061767578,285.0149230957031,284.95001220703125,304.6195068359375,294.1072692871094,299.4663391113281,297.2358703613281,285.0159606933594,1.0,0.7091392874717712,0.3960841596126556,0.3960841596126556,1.0,1.0,-3.729446649551392,1.1248432397842407,2.6046035289764404,0.2780833840370178,0.9668176174163818,0.9668176174163818,0.0,237.22579956054688,244.0,69019.0859375,0.0,4470.080078125,1.0,278.4026184082031,282.7982177734375,297.0794677734375,301.4423217773437,293.1499938964844,293.1499938964844,278.45001220703125,34172.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320128560066224,1.0,0.0,0.0,3.747480869293213,3.747505426406861,9.370702400701704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.0908203125,0.0,1630.308349609375,1895.4371337890625,0.0,3699.577392578125,0.927131175994873,1.0,0.0,3.0,1.0,0.0
