time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937480,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8621325492858887,0.5028391480445862,0.4556388854980469,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.981685221195221,0.7318369150161743,0.6938754916191101,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8966686129570007,0.5668174624443054,0.3979159891605377,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.834904134273529,0.4544692039489746,0.4341630041599273,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6840918660163879,0.245138943195343,1.1263723373413086,285.0058288574219,284.95001220703125,304.63006591796875,294.11553955078125,299.46710205078125,297.2384033203125,285.0047302246094,1.0,0.7103734612464905,0.3953669667243957,0.3953669667243957,1.0,1.0,-3.732882261276245,1.1237703561782837,2.609112024307251,0.2763250172138214,0.9815478920936584,0.9815478920936584,0.0,238.85916137695312,247.0,69209.09375,0.0,4490.1337890625,1.0,278.44287109375,282.7919921875,297.0970153808594,301.5093078613281,293.1499938964844,293.1499938964844,278.1499938964844,33599.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303903579711914,1.0,0.0,0.0,3.804876089096069,3.804901123046875,9.659937632022777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.2666015625,0.0,1693.6746826171875,1895.4371337890625,0.0,3684.71875,0.9384372234344482,1.0,0.0,3.0,1.0,0.0
17937540,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8603954315185547,0.502122700214386,0.4553864300251007,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9800764918327332,0.7314279079437256,0.693869411945343,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.89593905210495,0.568270742893219,0.3991846740245819,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.833675742149353,0.4545624256134033,0.434524804353714,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6828871369361877,0.2450984120368957,1.1270490884780884,284.8781433105469,284.95001220703125,304.6405639648437,294.1238708496094,299.46435546875,297.236083984375,284.876708984375,1.0,0.7115320563316345,0.3946497738361358,0.3946497738361358,1.0,1.0,-3.735355854034424,1.1223608255386353,2.612994909286499,0.2745736539363861,0.8931022882461548,0.8931022882461548,0.0,240.64903259277344,247.0,70239.0859375,0.0,4508.5048828125,1.0,278.19512939453125,282.6458435058594,297.1513671875,301.7418518066406,293.1499938964844,293.1499938964844,278.1499938964844,37357.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357011318206788,1.0,0.0,0.0,3.776784420013428,3.776809930801392,9.517824537397246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.3349609375,0.0,1689.3623046875,1895.4371337890625,0.0,3733.28466796875,0.9328136444091796,1.0,0.0,3.0,1.0,0.0
17937600,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8579677939414978,0.5012778639793396,0.4546857178211212,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9778063297271729,0.7308571934700012,0.6934099793434143,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8945165276527405,0.5696079730987549,0.4001543819904327,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8318767547607422,0.4545150101184845,0.4345749616622925,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6811407208442688,0.2449524253606796,1.1268832683563232,284.8997802734375,284.95001220703125,304.65106201171875,294.1322631835937,299.4604797363281,297.2323913574219,284.9010925292969,1.0,0.7124853134155273,0.3939326107501983,0.3939326107501983,1.0,1.0,-3.734990119934082,1.119995355606079,2.614994764328003,0.2724376618862152,0.886455774307251,0.886455774307251,0.0,242.77001953125,250.0,69988.7109375,0.0,4521.029296875,1.0,278.1569519042969,282.6647644042969,297.1479797363281,301.6850280761719,293.1499938964844,293.1499938964844,278.45001220703125,38353.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369240403175354,1.0,0.0,0.0,3.709250450134277,3.709275484085083,9.180484425996838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.1376953125,0.0,1617.9892578125,1895.4371337890625,0.0,3744.43896484375,0.9203108549118042,1.0,0.0,3.0,1.0,0.0
17937660,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8561801314353943,0.501080334186554,0.4542558193206787,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9760921001434326,0.7309086918830872,0.6932001709938049,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.893727719783783,0.5714953541755676,0.4012991189956665,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.830580472946167,0.4548542499542236,0.4347535073757171,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6798412799835205,0.2450194060802459,1.126941442489624,285.01513671875,284.95001220703125,304.6615295410156,294.1407165527344,299.4606628417969,297.2338562011719,285.0162048339844,1.0,0.7134284973144531,0.3932830989360809,0.3932830989360809,1.0,1.0,-3.735874652862549,1.1182516813278198,2.6176228523254395,0.2705122828483581,0.9671461582183838,0.9671461582183838,0.0,244.47325134277344,250.0,69115.484375,0.0,4534.41650390625,1.0,278.4027709960937,282.797119140625,297.1107177734375,301.4795837402344,293.1499938964844,293.1499938964844,278.45001220703125,34275.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313752055168152,1.0,0.0,0.0,3.753701686859131,3.753726482391357,9.4018389518169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.7041015625,0.0,1638.36376953125,1895.4371337890625,0.0,3693.739990234375,0.9286227226257324,1.0,0.0,3.0,1.0,0.0
17937720,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8552093505859375,0.5010222792625427,0.4542507827281952,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9751506447792052,0.7311423420906067,0.6934449076652527,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8937473893165588,0.5734897255897522,0.4027178883552551,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8299664258956909,0.4553364813327789,0.435225635766983,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6791900992393494,0.2451960295438766,1.1278051137924194,285.0068664550781,284.95001220703125,304.67193603515625,294.14923095703125,299.46209716796875,297.23681640625,285.0057983398437,1.0,0.7145017385482788,0.3926335573196411,0.3926335573196411,1.0,1.0,-3.7394752502441406,1.117425799369812,2.622049570083618,0.268958181142807,0.9826369285583496,0.9826369285583496,0.0,245.72320556640625,253.0,69304.046875,0.0,4552.57421875,1.0,278.4429016113281,282.7915954589844,297.1292724609375,301.5475158691406,293.1499938964844,293.1499938964844,278.1499938964844,33653.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92964905500412,1.0,0.0,0.0,3.810449361801148,3.810474395751953,9.68825702329923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.6298828125,0.0,1700.78076171875,1895.4371337890625,0.0,3677.924072265625,0.939742624759674,1.0,0.0,3.0,1.0,0.0
17937780,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8538151979446411,0.5003278851509094,0.4540116488933563,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9737971425056458,0.7307624220848083,0.6934810280799866,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8933258056640625,0.5749219059944153,0.4039731025695801,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8290249109268188,0.4554376006126404,0.4355880618095398,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6782578229904175,0.2451672255992889,1.1284985542297363,284.8793029785156,284.95001220703125,304.6823425292969,294.1578063964844,299.4598083496094,297.2347412109375,284.8778381347656,1.0,0.7155458331108093,0.3919840455055237,0.3919840455055237,1.0,1.0,-3.74202036857605,1.116234540939331,2.62578558921814,0.2674017548561096,0.894658625125885,0.894658625125885,0.0,247.25572204589844,253.0,70341.8515625,0.0,4569.5712890625,1.0,278.19500732421875,282.64532470703125,297.1843566894531,301.7812805175781,293.1499938964844,293.1499938964844,278.1499938964844,37353.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934894859790802,1.0,0.0,0.0,3.782700300216675,3.782725811004639,9.547663921694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.5732421875,0.0,1696.3743896484375,1895.4371337890625,0.0,3725.9248046875,0.9341593384742736,1.0,0.0,3.0,1.0,0.0
17937840,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.85166996717453,0.4994954168796539,0.4533201456069946,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9716646671295166,0.7301844954490662,0.6930248737335205,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8921304941177368,0.5762248635292053,0.4049178957939148,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8274487257003784,0.455390602350235,0.435635358095169,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6767265796661377,0.2450263798236847,1.1283388137817385,284.90045166015625,284.95001220703125,304.69268798828125,294.1664123535156,299.456298828125,297.2311096191406,284.9017639160156,1.0,0.7164149284362793,0.3913345336914062,0.3913345336914062,1.0,1.0,-3.741643667221069,1.1140658855438232,2.627577781677246,0.2654558420181274,0.8879976868629456,0.8879976868629456,0.0,249.20626831054688,256.0,70096.203125,0.0,4580.990234375,1.0,278.15692138671875,282.6637878417969,297.181640625,301.7255554199219,293.1499938964844,293.1499938964844,278.45001220703125,38339.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360896348953248,1.0,0.0,0.0,3.7157294750213614,3.715754747390747,9.212584473061724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.162109375,0.0,1625.3525390625,1895.4371337890625,0.0,3736.82958984375,0.9217466711997986,1.0,0.0,3.0,1.0,0.0
17937900,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8500725626945496,0.4993039965629577,0.4528941214084625,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9700315594673156,0.7302115559577942,0.6927948594093323,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8914830088615417,0.5780879259109497,0.4060373604297638,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8262982964515686,0.455727219581604,0.4358083009719848,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6755706667900085,0.2450944781303405,1.128389835357666,285.0159606933594,284.95001220703125,304.7030029296875,294.1750793457031,299.4564514160156,297.2325744628906,285.0170593261719,1.0,0.717293918132782,0.3906849920749664,0.3906849920749664,1.0,1.0,-3.742462635040283,1.1123013496398926,2.6301615238189697,0.2635121643543243,0.9690223336219788,0.9690223336219788,0.0,250.7965087890625,256.0,69217.828125,0.0,4593.5068359375,1.0,278.40289306640625,282.79638671875,297.1448669433594,301.5205078125,293.1499938964844,293.1499938964844,278.45001220703125,34282.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305350184440612,1.0,0.0,0.0,3.759976863861084,3.760001659393311,9.433299510419602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.9638671875,0.0,1645.7615966796875,1895.4371337890625,0.0,3686.04443359375,0.9300320744514464,1.0,0.0,3.0,1.0,0.0
17937960,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8492231965065002,0.4992517232894897,0.4528912901878357,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9691505432128906,0.7304191589355469,0.693013072013855,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8915933966636658,0.580078125,0.4074449241161346,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8257771730422974,0.4562059044837951,0.4362745881080627,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6750105619430542,0.2452704310417175,1.1292402744293213,285.0077819824219,284.95001220703125,304.7132873535156,294.1838073730469,299.4577941894531,297.235595703125,285.0067443847656,1.0,0.718317985534668,0.3900395035743713,0.3900395035743713,1.0,1.0,-3.745997667312622,1.1114481687545776,2.634549379348755,0.2619307935237884,0.9848902225494384,0.9848902225494384,0.0,251.96676635742188,259.0,69405.78125,0.0,4611.05224609375,1.0,278.4429626464844,282.7909545898437,297.1637268066406,301.5888366699219,293.1499938964844,293.1499938964844,278.1499938964844,33655.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928803324699402,1.0,0.0,0.0,3.816642284393311,3.8166675567626953,9.71977556218917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.9169921875,0.0,1708.2459716796875,1895.4371337890625,0.0,3670.167236328125,0.9411442875862122,1.0,0.0,3.0,1.0,0.0
17938020,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8479481339454651,0.4985624551773071,0.4526552557945251,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9678292870521544,0.7300109267234802,0.6930220127105713,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8912594318389893,0.5815067887306213,0.4086964726448059,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8249194622039795,0.4563004076480865,0.4366304874420166,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741623282432556,0.2452384829521179,1.1299161911010742,284.8796691894531,284.95001220703125,304.7234802246094,294.1925964355469,299.4555053710937,297.2336120605469,284.87811279296875,1.0,0.7193238735198975,0.3893940150737762,0.3893940150737762,1.0,1.0,-3.7484805583953857,1.1102339029312134,2.638246536254883,0.2603504657745361,0.8967810273170471,0.8967810273170471,0.0,253.44265747070312,259.0,70452.75,0.0,4627.57568359375,1.0,278.1948547363281,282.64404296875,297.21905517578125,301.82330322265625,293.1499938964844,293.1499938964844,278.1499938964844,37312.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340385794639589,1.0,0.0,0.0,3.789793491363525,3.789819240570069,9.583505971022532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6494140625,0.0,1704.5263671875,1895.4371337890625,0.0,3718.102783203125,0.9357390999794006,1.0,0.0,3.0,1.0,0.0
17938080,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8459324836730957,0.4977301657199859,0.4519650042057037,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9656966328620912,0.7293997406959534,0.6925358176231384,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8901540637016296,0.5828047394752502,0.4096366465091705,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8234245777130127,0.4562426805496216,0.436668187379837,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6727182269096375,0.2450910061597824,1.1297283172607422,284.900146484375,284.95001220703125,304.733642578125,294.201416015625,299.4519348144531,297.23004150390625,284.9014587402344,1.0,0.7201612591743469,0.3887485265731811,0.3887485265731811,1.0,1.0,-3.748018264770508,1.1080397367477417,2.639978647232056,0.2583829164505005,0.8896343111991882,0.8896343111991882,0.0,255.35617065429688,262.0,70206.953125,0.0,4638.5283203125,1.0,278.1568603515625,282.6619567871094,297.2165832519531,301.7679748535156,293.1499938964844,293.1499938964844,278.45001220703125,38327.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352304935455322,1.0,0.0,0.0,3.723067760467529,3.723093032836914,9.249008598999352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.7548828125,0.0,1633.7559814453125,1895.4371337890625,0.0,3728.9892578125,0.9233691692352296,1.0,0.0,3.0,1.0,0.0
17938140,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8444276452064514,0.4975392520427704,0.4515382945537567,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9640588164329528,0.7293944954872131,0.6922742128372192,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8895683884620667,0.5846714973449707,0.4107546210289001,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8223287463188171,0.4565701484680176,0.4368307888507843,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6716229319572449,0.2451523542404174,1.1297448873519895,285.0160217285156,284.95001220703125,304.7437744140625,294.2102966308594,299.4520263671875,297.2315673828125,285.0171813964844,1.0,0.721013069152832,0.3881030082702636,0.3881030082702636,1.0,1.0,-3.7487428188323975,1.1062448024749756,2.642498016357422,0.2564120888710022,0.9708662629127502,0.9708662629127502,0.0,256.92108154296875,262.0,69320.6640625,0.0,4650.6455078125,1.0,278.403076171875,282.7950439453125,297.1800231933594,301.5627136230469,293.1499938964844,293.1499938964844,278.45001220703125,34300.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296737909317015,1.0,0.0,0.0,3.766782522201538,3.7668073177337646,9.467479458180604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.5556640625,0.0,1653.892333984375,1895.4371337890625,0.0,3678.150634765625,0.9315681457519532,1.0,0.0,3.0,1.0,0.0
17938200,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8436372876167297,0.4974907338619232,0.4515368938446045,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9631812572479248,0.7295724749565125,0.6924630999565125,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8897164463996887,0.586668074131012,0.4121657311916351,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8218425512313843,0.4570420980453491,0.4372892677783966,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6710996031761169,0.2453227639198303,1.130565524101257,285.0081481933594,284.95001220703125,304.7538146972656,294.21923828125,299.4533386230469,297.23468017578125,285.0071105957031,1.0,0.7220143675804138,0.3874575197696686,0.3874575197696686,1.0,1.0,-3.7522029876708975,1.105351448059082,2.6468515396118164,0.2547881007194519,0.987024426460266,0.987024426460266,0.0,258.0709533691406,265.0,69506.890625,0.0,4667.92578125,1.0,278.4429931640625,282.7898864746094,297.1990966796875,301.631103515625,293.1499938964844,293.1499938964844,278.1499938964844,33667.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279356598854064,1.0,0.0,0.0,3.823169231414795,3.823194742202759,9.753048288985156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.4375,0.0,1716.2171630859375,1895.4371337890625,0.0,3662.204833984375,0.9426268339157104,1.0,0.0,3.0,1.0,0.0
17938260,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.842434823513031,0.4968060553073883,0.4513041973114013,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9618549942970276,0.729134202003479,0.6924439072608948,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8894272446632385,0.5880948901176453,0.4134187698364258,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8210245370864868,0.4571285545825958,0.437637984752655,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6702965497970581,0.245284616947174,1.1312137842178345,284.8796691894531,284.95001220703125,304.7637939453125,294.22821044921875,299.4510192871094,297.23272705078125,284.8780517578125,1.0,0.7230003476142883,0.3868246674537658,0.3868246674537658,1.0,1.0,-3.7546157836914062,1.104137301445007,2.6504786014556885,0.2532044947147369,0.8987317681312561,0.8987317681312561,0.0,259.5320129394531,265.0,70560.578125,0.0,4684.21533203125,1.0,278.1947326660156,282.6425170898437,297.2545166015625,301.86602783203125,293.1499938964844,293.1499938964844,278.1499938964844,37287.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331538081169128,1.0,0.0,0.0,3.796874284744263,3.7969000339508057,9.61935029408778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.4580078125,0.0,1712.8193359375,1895.4371337890625,0.0,3710.014892578125,0.9373262524604796,1.0,0.0,3.0,1.0,0.0
17938320,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8405126333236694,0.4959750175476074,0.4506165683269501,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9597023129463196,0.7284899950027466,0.6919281482696533,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8883786797523499,0.5893867015838623,0.4143552780151367,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8195753693580627,0.4570602774620056,0.4376666843891144,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6689124703407288,0.2451290637254715,1.1309932470321655,284.8996887207031,284.95001220703125,304.773681640625,294.2372436523437,299.4473876953125,297.22918701171875,284.9010009765625,1.0,0.7238191366195679,0.3861918449401855,0.3861918449401855,1.0,1.0,-3.754066705703736,1.1019456386566162,2.652121067047119,0.2512395083904266,0.8911539316177368,0.8911539316177368,0.0,261.43707275390625,268.0,70314.09375,0.0,4694.87548828125,1.0,278.1568298339844,282.6600952148437,297.2522888183594,301.8109436035156,293.1499938964844,293.1499938964844,278.45001220703125,38325.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343358278274536,1.0,0.0,0.0,3.7302451133728014,3.730270385742188,9.284702855438808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.109375,0.0,1642.074951171875,1895.4371337890625,0.0,3720.818359375,0.9249621033668518,1.0,0.0,3.0,1.0,0.0
17938380,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8390759229660034,0.4957858026027679,0.4501909613609314,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9580472707748412,0.7284531593322754,0.6916362047195435,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8878315091133118,0.5912545919418335,0.4154711067676544,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8185100555419922,0.457379400730133,0.4378201961517334,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6678600311279297,0.2451830357313156,1.130974531173706,285.0159912109375,284.95001220703125,304.78350830078125,294.2463073730469,299.44744873046875,297.23077392578125,285.0171813964844,1.0,0.7246533632278442,0.3855590224266052,0.3855590224266052,1.0,1.0,-3.754699945449829,1.1001499891281128,2.654550075531006,0.2492668032646179,0.9725887179374696,0.9725887179374696,0.0,262.9962158203125,268.0,69419.96875,0.0,4706.72314453125,1.0,278.4032287597656,282.7937316894531,297.2159729003906,301.6054382324219,293.1499938964844,293.1499938964844,278.45001220703125,34322.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287728667259216,1.0,0.0,0.0,3.773374080657959,3.7733988761901855,9.500643045612378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.904296875,0.0,1661.829833984375,1895.4371337890625,0.0,3669.887939453125,0.9330602884292604,1.0,0.0,3.0,1.0,0.0
17938440,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8383283019065857,0.4957419633865356,0.4501923024654388,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.957162857055664,0.7286023497581482,0.6917969584465027,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8880004286766052,0.5932542681694031,0.4168840944766998,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8180438280105591,0.457845538854599,0.4382721483707428,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.667361319065094,0.2453476339578628,1.1317657232284546,285.0084533691406,284.95001220703125,304.79327392578125,294.25543212890625,299.44873046875,297.2339172363281,285.0074157714844,1.0,0.7256386876106262,0.3849261701107025,0.3849261701107025,1.0,1.0,-3.7580885887146,1.0992577075958252,2.6588308811187744,0.2476375997066497,0.9890331029891968,0.9890331029891968,0.0,264.1395568847656,271.0,69604.453125,0.0,4723.83056640625,1.0,278.44305419921875,282.7889099121094,297.2351989746094,301.6739196777344,293.1499938964844,293.1499938964844,278.1499938964844,33683.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270257949829102,1.0,0.0,0.0,3.829434156417847,3.829459428787232,9.785037491383264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.6728515625,0.0,1723.9241943359375,1895.4371337890625,0.0,3653.849609375,0.9440532922744752,1.0,0.0,3.0,1.0,0.0
17938500,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8371838331222534,0.4950628578662872,0.449964314699173,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9558280110359192,0.7281352281570435,0.6917510032653809,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8877424597740173,0.5946758985519409,0.4181366562843323,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8172520399093628,0.4579250812530517,0.438615083694458,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6665944457054138,0.2453034222126007,1.1323879957199097,284.879638671875,284.95001220703125,304.8029479980469,294.2645874023437,299.4462890625,297.23199462890625,284.8779602050781,1.0,0.7266099452972412,0.3842933475971222,0.3842933475971222,1.0,1.0,-3.7604360580444336,1.098011493682861,2.6624245643615723,0.2460144758224487,0.9005798101425171,0.9005798101425171,0.0,265.5953063964844,271.0,70664.421875,0.0,4739.9560546875,1.0,278.194580078125,282.64111328125,297.290771484375,301.9093017578125,293.1499938964844,293.1499938964844,278.1499938964844,37266.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322271943092346,1.0,0.0,0.0,3.80364203453064,3.803667783737183,9.653672350395937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.9580078125,0.0,1720.793212890625,1895.4371337890625,0.0,3701.53857421875,0.9388450980186462,1.0,0.0,3.0,1.0,0.0
17938560,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8353394865989685,0.4942339658737182,0.449280321598053,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9536582827568054,0.727459192276001,0.6912071108818054,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8867388367652893,0.5959579944610596,0.4190672934055328,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8158330321311951,0.4578474164009094,0.4386361539363861,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6652632355690002,0.2451401799917221,1.1321371793746948,284.8992614746094,284.95001220703125,304.81256103515625,294.2738037109375,299.4426574707031,297.2284545898437,284.90057373046875,1.0,0.7274140119552612,0.3836860358715057,0.3836860358715057,1.0,1.0,-3.759804964065552,1.0958609580993652,2.6639437675476074,0.244086816906929,0.8926164507865906,0.8926164507865906,0.0,267.4986877441406,274.0,70417.484375,0.0,4750.376953125,1.0,278.1567687988281,282.65838623046875,297.2887268066406,301.8544311523437,293.1499938964844,293.1499938964844,278.45001220703125,38323.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933399260044098,1.0,0.0,0.0,3.737067699432373,3.737092971801758,9.318697493654328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.22265625,0.0,1650.009765625,1895.4371337890625,0.0,3712.25927734375,0.9264863729476928,1.0,0.0,3.0,1.0,0.0
17938620,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8339592814445496,0.4940472841262817,0.4488568007946014,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9519888162612916,0.7273918986320496,0.6908860802650452,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8862212896347046,0.5978236198425293,0.4201786816120147,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8147871494293213,0.4581592977046966,0.4387817978858948,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6642488241195679,0.2451872080564499,1.132085919380188,285.0159912109375,284.95001220703125,304.8220520019531,294.2830505371094,299.4427490234375,297.23004150390625,285.0172119140625,1.0,0.7282334566116333,0.3830786943435669,0.3830786943435669,1.0,1.0,-3.760351419448853,1.0941083431243896,2.666243076324463,0.2421524226665496,0.9742576479911804,0.9742576479911804,0.0,269.0568542480469,274.0,69516.5703125,0.0,4761.99462890625,1.0,278.40338134765625,282.7926025390625,297.2526550292969,301.64874267578125,293.1499938964844,293.1499938964844,278.45001220703125,34342.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278308749198914,1.0,0.0,0.0,3.779681205749512,3.779706239700317,9.53243045387353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.1201171875,0.0,1669.4490966796875,1895.4371337890625,0.0,3661.24267578125,0.9344883561134338,1.0,0.0,3.0,1.0,0.0
17938680,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8332470059394836,0.4940088093280792,0.4488617181777954,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.951098084449768,0.7275133728981018,0.6910198330879211,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8864045143127441,0.5998228788375854,0.4215912222862243,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8143348693847656,0.4586205780506134,0.439228355884552,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.663771390914917,0.2453464418649673,1.1328502893447876,285.0088195800781,284.95001220703125,304.8314514160156,294.2923583984375,299.4440612792969,297.23321533203125,285.0077514648437,1.0,0.7292050719261169,0.3824713826179504,0.3824713826179504,1.0,1.0,-3.763672590255737,1.0932611227035522,2.6704113483428955,0.2405585050582885,0.9910061955451964,0.9910061955451964,0.0,270.1972045898437,277.0,69700.0390625,0.0,4778.9580078125,1.0,278.4430847167969,282.7880859375,297.2720642089844,301.7173156738281,293.1499938964844,293.1499938964844,278.1499938964844,33697.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260769486427308,1.0,0.0,0.0,3.835446357727051,3.835471868515015,9.81578637038183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.83984375,0.0,1731.3367919921875,1895.4371337890625,0.0,3645.131103515625,0.9454222917556764,1.0,0.0,3.0,1.0,0.0
17938740,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8321515321731567,0.493336021900177,0.4486390948295593,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9497583508491516,0.7270187139511108,0.6909484267234802,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8861715197563171,0.6012359261512756,0.4228410124778747,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8135616183280945,0.4586942195892334,0.4395665526390075,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6630374789237976,0.2452966719865799,1.1334490776062012,284.8796691894531,284.95001220703125,304.8407897949219,294.3016967773437,299.441650390625,297.2313232421875,284.8779602050781,1.0,0.7301633358001709,0.381864070892334,0.381864070892334,1.0,1.0,-3.765958547592163,1.0920640230178833,2.6738944053649902,0.2389738857746124,0.9024360775947572,0.9024360775947572,0.0,271.6501770019531,277.0,70767.1640625,0.0,4794.9423828125,1.0,278.1944580078125,282.639892578125,297.3277587890625,301.9532165527344,293.1499938964844,293.1499938964844,278.1499938964844,37243.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312644600868224,1.0,0.0,0.0,3.810199737548828,3.81022572517395,9.686988278190256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.564453125,0.0,1728.521728515625,1895.4371337890625,0.0,3692.725830078125,0.9403164386749268,1.0,0.0,3.0,1.0,0.0
17938800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8303726315498352,0.4925098717212677,0.4479594826698303,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.947580635547638,0.7263121008872986,0.6903776526451111,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8852065801620483,0.6025049090385437,0.4237635433673858,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8121614456176758,0.4586080908775329,0.4395809471607208,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6617560386657715,0.2451262474060058,1.1331706047058103,284.8988037109375,284.95001220703125,304.8500061035156,294.3110656738281,299.4378356933594,297.227783203125,284.9001159667969,1.0,0.730954110622406,0.3812567293643951,0.3812567293643951,1.0,1.0,-3.765249252319336,1.0898865461349487,2.6753625869750977,0.2370120584964752,0.8940404653549194,0.8940404653549194,0.0,273.5534973144531,280.0,70519.6328125,0.0,4805.142578125,1.0,278.15673828125,282.65679931640625,297.325927734375,301.89862060546875,293.1499938964844,293.1499938964844,278.45001220703125,38321.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324296116828918,1.0,0.0,0.0,3.743767499923706,3.74379301071167,9.352140750706894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.455078125,0.0,1657.8309326171875,1895.4371337890625,0.0,3703.39111328125,0.9279688596725464,1.0,0.0,3.0,1.0,0.0
17938860,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8290389776229858,0.4923259615898132,0.4475384354591369,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9459035396575928,0.7262151837348938,0.6900285482406616,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8847134113311768,0.6043646335601807,0.4248680472373962,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8111264705657959,0.4589133560657501,0.4397194981575012,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6607773900032043,0.2451667338609695,1.1330891847610474,285.0159912109375,284.95001220703125,304.859130859375,294.3205261230469,299.4379577636719,297.2293701171875,285.0172424316406,1.0,0.7317599654197693,0.3806807100772857,0.3806807100772857,1.0,1.0,-3.765711784362793,1.0881915092468262,2.677520275115967,0.2351291626691818,0.9759169220924376,0.9759169220924376,0.0,275.1121826171875,280.0,69612.390625,0.0,4816.54296875,1.0,278.40350341796875,282.79156494140625,297.2900390625,301.6927185058594,293.1499938964844,293.1499938964844,278.45001220703125,34362.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268545508384703,1.0,0.0,0.0,3.785836696624756,3.7858617305755615,9.563502771925414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.470703125,0.0,1676.900390625,1895.4371337890625,0.0,3652.276611328125,0.9358816146850586,1.0,0.0,3.0,1.0,0.0
17938920,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8283563256263733,0.4922932386398315,0.4475471973419189,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.94500994682312,0.7263100147247314,0.6901362538337708,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8849071860313416,0.6063602566719055,0.4262778460979461,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8106841444969177,0.459370493888855,0.4401613175868988,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6603196859359741,0.245320975780487,1.1338286399841309,285.0091857910156,284.95001220703125,304.8681335449219,294.3301086425781,299.4393310546875,297.2325744628906,285.0081481933594,1.0,0.7327187061309814,0.380104660987854,0.380104660987854,1.0,1.0,-3.7689669132232666,1.0874098539352417,2.6815571784973145,0.2335936427116394,0.992979109287262,0.992979109287262,0.0,276.25067138671875,283.0,69795.4453125,0.0,4833.37060546875,1.0,278.443115234375,282.7873840332031,297.3096923828125,301.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,33710.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250870943069458,1.0,0.0,0.0,3.841325283050537,3.841350793838501,9.845900876825908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.2392578125,0.0,1738.5997314453125,1895.4371337890625,0.0,3636.02880859375,0.9467606544494628,1.0,0.0,3.0,1.0,0.0
17938980,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8273019790649414,0.4916271567344665,0.4473303556442261,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9436721205711364,0.7257891893386841,0.6900404095649719,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8846954107284546,0.6077617406845093,0.4275227189064026,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8099236488342285,0.4594389796257019,0.4404954612255096,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6596171855926514,0.2452661246061325,1.1344058513641355,284.8797607421875,284.95001220703125,304.8770446777344,294.3398132324219,299.4369506835937,297.2306823730469,284.87799072265625,1.0,0.7336646914482117,0.3795286417007446,0.3795286417007446,1.0,1.0,-3.7711939811706543,1.08628249168396,2.6849114894866943,0.2320747226476669,0.9043170809745787,0.9043170809745787,0.0,277.7016296386719,283.0,70870.546875,0.0,4849.22119140625,1.0,278.1943359375,282.6388244628906,297.3656616210937,301.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,37218.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302507638931274,1.0,0.0,0.0,3.816658735275269,3.816684484481812,9.71985855358071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.5751953125,0.0,1736.14013671875,1895.4371337890625,0.0,3683.439697265625,0.9417651295661926,1.0,0.0,3.0,1.0,0.0
17939040,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8255764842033386,0.4908042252063751,0.4466554820537567,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.941498637199402,0.7250533699989319,0.6894440650939941,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8837652206420898,0.6090147495269775,0.4284350574016571,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8085325360298157,0.4593451619148254,0.4405038952827453,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.658383846282959,0.2450890988111496,1.1341021060943604,284.8984375,284.95001220703125,304.8858642578125,294.349609375,299.4331359863281,297.2270812988281,284.8997497558594,1.0,0.7344428300857544,0.3789525926113128,0.3789525926113128,1.0,1.0,-3.77040958404541,1.084174394607544,2.686235189437866,0.2301866114139557,0.89554363489151,0.89554363489151,0.0,279.6053466796875,286.0,70624.5234375,0.0,4859.208984375,1.0,278.1567077636719,282.6553955078125,297.3642883300781,301.9439697265625,293.1499938964844,293.1499938964844,278.45001220703125,38314.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313980937004088,1.0,0.0,0.0,3.750447034835816,3.7504723072052,9.385541375195317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.3671875,0.0,1665.6112060546875,1895.4371337890625,0.0,3693.94921875,0.9294511079788208,1.0,0.0,3.0,1.0,0.0
17939100,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8242802023887634,0.4906233251094818,0.446237176656723,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9398242235183716,0.7249282598495483,0.6890681385993958,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8832939267158508,0.6108657717704773,0.4295307695865631,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8075015544891357,0.459644466638565,0.4406360387802124,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6574400663375854,0.2451235949993133,1.1339929103851318,285.0160522460937,284.95001220703125,304.8945007324219,294.3594970703125,299.43310546875,297.2286682128906,285.017333984375,1.0,0.7352357506752014,0.3783765733242035,0.3783765733242035,1.0,1.0,-3.770791530609131,1.0824514627456665,2.688339948654175,0.2282833307981491,0.977631151676178,0.977631151676178,0.0,281.16473388671875,286.0,69711.203125,0.0,4870.39990234375,1.0,278.4036560058594,282.7906799316406,297.3288879394531,301.7382202148437,293.1499938964844,293.1499938964844,278.45001220703125,34379.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258121848106384,1.0,0.0,0.0,3.792034149169922,3.792059183120728,9.594840548743375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.63671875,0.0,1684.4097900390625,1895.4371337890625,0.0,3642.697265625,0.937282145023346,1.0,0.0,3.0,1.0,0.0
17939160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8236218094825745,0.490596204996109,0.446249783039093,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9389329552650452,0.724997341632843,0.6891507506370544,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8834959268569946,0.6128548979759216,0.4309357702732086,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8070660829544067,0.4600977301597595,0.4410734474658966,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6570013761520386,0.2452731877565384,1.1347090005874634,285.009521484375,284.95001220703125,304.9030456542969,294.36944580078125,299.43438720703125,297.2318725585937,285.0085144042969,1.0,0.7361821532249451,0.3778150975704193,0.3778150975704193,1.0,1.0,-3.773981809616089,1.0816800594329834,2.692301750183105,0.2267631292343139,0.9949837923049928,0.9949837923049928,0.0,282.3018493652344,289.0,69893.3828125,0.0,4887.09375,1.0,278.44317626953125,282.7868347167969,297.34893798828125,301.8073425292969,293.1499938964844,293.1499938964844,278.1499938964844,33724.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240339994430542,1.0,0.0,0.0,3.847225189208984,3.847250699996948,9.876168860500911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.5205078125,0.0,1745.9124755859375,1895.4371337890625,0.0,3626.3388671875,0.9481043815612792,1.0,0.0,3.0,1.0,0.0
17939220,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8226003050804138,0.4899366199970245,0.4460386037826538,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9376049637794496,0.7244513034820557,0.6890314817428589,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.883302628993988,0.6142420768737793,0.4321738481521606,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8063128590583801,0.4601612985134125,0.4414038360118866,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6563289761543274,0.2452135682106018,1.1352663040161133,284.8798217773437,284.95001220703125,304.9114074707031,294.3794860839844,299.431884765625,297.22998046875,284.87799072265625,1.0,0.7371163368225098,0.3772536218166351,0.3772536218166351,1.0,1.0,-3.776150703430176,1.0805699825286863,2.6955807209014893,0.2252673357725143,0.9062094688415528,0.9062094688415528,0.0,283.7510986328125,289.0,70976.125,0.0,4902.8134765625,1.0,278.1942138671875,282.63787841796875,297.4052124023437,302.0445861816406,293.1499938964844,293.1499938964844,278.1499938964844,37193.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291831254959106,1.0,0.0,0.0,3.823144435882568,3.8231701850891113,9.75291982285853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.41015625,0.0,1743.817138671875,1895.4371337890625,0.0,3673.6513671875,0.9432199001312256,1.0,0.0,3.0,1.0,0.0
17939280,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.820914089679718,0.4891164302825928,0.4453681409358978,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9354484677314758,0.7236872911453247,0.6884104013442993,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8824033141136169,0.6154763102531433,0.4330740869045257,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8049221634864807,0.4600597620010376,0.4414063692092895,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6551414132118225,0.2450302094221115,1.1349385976791382,284.89801025390625,284.95001220703125,304.91961669921875,294.3895874023437,299.42791748046875,297.2263488769531,284.8993530273437,1.0,0.7378821969032288,0.3766921460628509,0.3766921460628509,1.0,1.0,-3.7752914428710938,1.0784785747528076,2.696812868118286,0.2234070003032684,0.8970247507095337,0.8970247507095337,0.0,285.6556396484375,292.0,70730.671875,0.0,4912.5888671875,1.0,278.1566467285156,282.65411376953125,297.4041748046875,301.9910583496094,293.1499938964844,293.1499938964844,278.45001220703125,38308.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303240180015564,1.0,0.0,0.0,3.757108449935913,3.757133960723877,9.418912441105932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.8671875,0.0,1673.4102783203125,1895.4371337890625,0.0,3684.111083984375,0.930930495262146,1.0,0.0,3.0,1.0,0.0
