time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939340,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8196440935134888,0.4889382719993591,0.4449522495269775,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9337868094444276,0.7235347032546997,0.6880085468292236,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8819505572319031,0.6173160076141357,0.4341590702533722,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8038979768753052,0.4603530466556549,0.4415320754051208,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6542307734489441,0.2450589388608932,1.1348025798797607,285.0160522460937,284.95001220703125,304.9276428222656,294.39971923828125,299.427734375,297.2279357910156,285.0173645019531,1.0,0.7386623620986938,0.3761307001113891,0.3761307001113891,1.0,1.0,-3.77559232711792,1.0767685174942017,2.6988236904144287,0.2215290069580078,0.9793176054954528,0.9793176054954528,0.0,287.2160949707031,292.0,69811.046875,0.0,4923.5673828125,1.0,278.40380859375,282.7899475097656,297.3690795898437,301.7852478027344,293.1499938964844,293.1499938964844,278.45001220703125,34398.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247379302978516,1.0,0.0,0.0,3.798178434371948,3.798203706741333,9.625958909964538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.3427734375,0.0,1691.89013671875,1895.4371337890625,0.0,3632.81689453125,0.9386722445487976,1.0,0.0,3.0,1.0,0.0
17939400,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.819004237651825,0.4889166057109833,0.4449686408042907,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9329038262367249,0.7235791683197021,0.6880670785903931,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8821590542793274,0.6192963123321533,0.4355576932430267,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.803473711013794,0.4608024954795837,0.4419651925563812,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6538103818893433,0.245204210281372,1.1354970932006836,285.0098571777344,284.95001220703125,304.9354858398437,294.409912109375,299.4288330078125,297.23114013671875,285.0088195800781,1.0,0.7395967245101929,0.375569224357605,0.375569224357605,1.0,1.0,-3.778719425201416,1.075967788696289,2.702751636505127,0.2199887484312057,0.9969464540481568,0.9969464540481568,0.0,288.3518371582031,295.0,69991.9921875,0.0,4940.12890625,1.0,278.4432067871094,282.786376953125,297.3893737792969,301.85455322265625,293.1499938964844,293.1499938964844,278.1499938964844,33737.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229590892791748,1.0,0.0,0.0,3.853076219558716,3.853101968765259,9.906232207868015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.3017578125,0.0,1753.186767578125,1895.4371337890625,0.0,3616.44140625,0.949435830116272,1.0,0.0,3.0,1.0,0.0
17939460,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8180059790611267,0.4882630407810211,0.444762647151947,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9315937161445618,0.7230088114738464,0.6879250407218933,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8819812536239624,0.6206667423248291,0.4367871880531311,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8027392029762268,0.4608608782291412,0.4422915577888489,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6531662344932556,0.2451400160789489,1.1360352039337158,284.8798217773437,284.95001220703125,304.9431457519531,294.42010498046875,299.4261169433594,297.2292175292969,284.8779296875,1.0,0.7405191659927368,0.3750168085098266,0.3750168085098266,1.0,1.0,-3.780828952789306,1.0748556852340698,2.705973148345948,0.2185010910034179,0.9080208539962769,0.9080208539962769,0.0,289.7997741699219,295.0,71080.703125,0.0,4955.71240234375,1.0,278.1940612792969,282.6370849609375,297.4457397460937,302.0922546386719,293.1499938964844,293.1499938964844,278.1499938964844,37172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928097128868103,1.0,0.0,0.0,3.829455137252808,3.8294811248779297,9.7851454938791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.4013671875,0.0,1751.341552734375,1895.4371337890625,0.0,3663.686767578125,0.944638192653656,1.0,0.0,3.0,1.0,0.0
17939520,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8163439631462097,0.4874454736709595,0.4440963268280029,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9294686913490297,0.7222176790237427,0.6872802376747131,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8811095952987671,0.621880054473877,0.4376737773418426,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8013828992843628,0.4607516229152679,0.4422881007194519,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6520223021507263,0.2449506670236587,1.135684609413147,284.8975524902344,284.95001220703125,304.9505615234375,294.4303283691406,299.4219055175781,297.2255554199219,284.8988952636719,1.0,0.7412729263305664,0.3744643926620483,0.3744643926620483,1.0,1.0,-3.7798948287963854,1.0727640390396118,2.7071309089660645,0.2166553139686584,0.8984290361404419,0.8984290361404419,0.0,291.7051086425781,298.0,70834.984375,0.0,4965.2734375,1.0,278.1566162109375,282.6529846191406,297.44488525390625,302.0389709472656,293.1499938964844,293.1499938964844,278.45001220703125,38306.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292344450950624,1.0,0.0,0.0,3.7635436058044434,3.7635691165924072,9.451204618926567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.40625,0.0,1680.9906005859375,1895.4371337890625,0.0,3674.121826171875,0.9323618412017822,1.0,0.0,3.0,1.0,0.0
17939580,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8150885701179504,0.4872698187828064,0.4436827301979065,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.927831530570984,0.7220388054847717,0.6868534088134766,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8806731700897217,0.6237064003944397,0.4387466311454773,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8003855347633362,0.461038738489151,0.4424072504043579,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6511433124542236,0.2449739575386047,1.1355233192443848,285.0159912109375,284.95001220703125,304.9577941894531,294.4405822753906,299.4214782714844,297.22711181640625,285.017333984375,1.0,0.7420406341552734,0.3739120066165924,0.3739120066165924,1.0,1.0,-3.780115365982056,1.0710502862930298,2.7090651988983154,0.2147892713546753,0.9808992743492126,0.9808992743492126,0.0,293.2666015625,298.0,69908.546875,0.0,4976.03857421875,1.0,278.4039306640625,282.7893371582031,297.4099426269531,301.8328857421875,293.1499938964844,293.1499938964844,278.45001220703125,34419.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236515164375304,1.0,0.0,0.0,3.8040735721588135,3.8040988445281982,9.655863095758832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.95703125,0.0,1699.107177734375,1895.4371337890625,0.0,3622.818359375,0.9400078654289246,1.0,0.0,3.0,1.0,0.0
17939640,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8144608736038208,0.4872532188892364,0.4437025785446167,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.926962912082672,0.7220594882965088,0.6868886947631836,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8808862566947937,0.6256758570671082,0.4401374161243438,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7999777793884277,0.4614840745925903,0.4428358078002929,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6507401466369629,0.2451151311397552,1.136197209358215,285.0101013183594,284.95001220703125,304.9647827148437,294.4508056640625,299.42236328125,297.2303161621094,285.0090637207031,1.0,0.7429630756378174,0.3733595907688141,0.3733595907688141,1.0,1.0,-3.783178806304932,1.0702468156814575,2.712932109832764,0.2132588922977447,0.9987714886665344,0.9987714886665344,0.0,294.4011535644531,301.0,70087.671875,0.0,4992.4638671875,1.0,278.4432373046875,282.7860717773437,297.4302673339844,301.9021911621094,293.1499938964844,293.1499938964844,278.1499938964844,33753.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921874701976776,1.0,0.0,0.0,3.8586313724517822,3.858657121658325,9.93481762634474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.806640625,0.0,1760.138671875,1895.4371337890625,0.0,3606.44921875,0.9507028460502625,1.0,0.0,3.0,1.0,0.0
17939700,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8134762644767761,0.4866054654121399,0.4435015916824341,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9256802797317504,0.7214658856391907,0.6867249011993408,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8807220458984375,0.6270278096199036,0.4413571059703827,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7992683053016663,0.4615371227264404,0.4431580305099487,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6501229405403137,0.2450467050075531,1.1367175579071045,284.8797607421875,284.95001220703125,304.9715270996094,294.4610290527344,299.4193420410156,297.2283935546875,284.8778381347656,1.0,0.7438740730285645,0.3728072047233581,0.3728072047233581,1.0,1.0,-3.7852301597595215,1.0691081285476685,2.7161219120025635,0.2117573469877243,0.9096981287002563,0.9096981287002563,0.0,295.84765625,301.0,71181.328125,0.0,5007.91015625,1.0,278.1939697265625,282.6364440917969,297.4866027832031,302.14013671875,293.1499938964844,293.1499938964844,278.1499938964844,37156.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927005648612976,1.0,0.0,0.0,3.835405111312866,3.835431098937988,9.815574912863667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.97265625,0.0,1758.480712890625,1895.4371337890625,0.0,3653.66455078125,0.9459770321846008,1.0,0.0,3.0,1.0,0.0
17939760,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8118221163749695,0.4857904016971588,0.4428392648696899,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.923602819442749,0.7206488251686096,0.686057448387146,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8798756003379822,0.6282186508178711,0.4422288835048675,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.797947883605957,0.4614199995994568,0.4431484341621399,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6490204334259033,0.2448517978191375,1.1363457441329956,284.89715576171875,284.95001220703125,304.97802734375,294.47119140625,299.4149475097656,297.22467041015625,284.89849853515625,1.0,0.744615912437439,0.3722788691520691,0.3722788691520691,1.0,1.0,-3.784223079681397,1.067061185836792,2.7171618938446045,0.2099731415510177,0.8997473120689392,0.8997473120689392,0.0,297.75372314453125,304.0,70935.125,0.0,5017.25732421875,1.0,278.1565856933594,282.652099609375,297.4857177734375,302.0868530273437,293.1499938964844,293.1499938964844,278.1499938964844,38304.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281427264213562,1.0,0.0,0.0,3.769552230834961,3.769577741622925,9.48140723266988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.5126953125,0.0,1688.0977783203125,1895.4371337890625,0.0,3664.10546875,0.933706521987915,1.0,0.0,3.0,1.0,0.0
17939820,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8104155659675598,0.4852778315544128,0.4423272907733917,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9218233823776244,0.7201018333435059,0.6855013966560364,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8792970776557922,0.6296939253807068,0.4432112872600555,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7968392372131348,0.4614733755588531,0.4431932270526886,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6480652093887329,0.2447396069765091,1.1359912157058716,284.91796875,284.95001220703125,304.9842834472656,294.4813537597656,299.412353515625,297.2235412597656,284.91925048828125,1.0,0.7453363537788391,0.3717505633831024,0.3717505633831024,1.0,1.0,-3.783744096755981,1.0651918649673462,2.7185521125793457,0.2081669420003891,0.89947909116745,0.89947909116745,0.0,299.4329833984375,304.0,70750.828125,0.0,5026.7109375,1.0,278.1510009765625,282.672119140625,297.4805908203125,302.0511169433594,293.1499938964844,293.1499938964844,278.1499938964844,37815.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272313117980956,1.0,0.0,0.0,3.738037347793579,3.7380623817443848,9.323533731731004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.8369140625,0.0,1647.2484130859375,1895.4371337890625,0.0,3655.737548828125,0.9263964295387268,1.0,0.0,3.0,1.0,0.0
17939880,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8092823624610901,0.484912633895874,0.441995233297348,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9203771948814392,0.7196987867355347,0.6851200461387634,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8789947628974915,0.6312698125839233,0.4443134069442749,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.795982301235199,0.4616336524486542,0.4433528482913971,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.6473053693771362,0.2446921169757843,1.1359095573425293,284.93426513671875,284.95001220703125,304.9902648925781,294.4914855957031,299.4105834960937,297.2235717773437,284.93511962890625,1.0,0.7460917830467224,0.3712222278118133,0.3712222278118133,1.0,1.0,-3.7843034267425537,1.063653826713562,2.720649719238281,0.2064728438854217,0.9025804400444032,0.9025804400444032,0.0,300.905517578125,307.0,70642.5625,0.0,5037.91552734375,1.0,278.1501770019531,282.6875915527344,297.4837951660156,302.03778076171875,293.1499938964844,293.1499938964844,278.1499938964844,37200.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260548949241638,1.0,0.0,0.0,3.7196412086486816,3.7196662425994873,9.231991384694992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.7734375,0.0,1621.1904296875,1895.4371337890625,0.0,3644.927978515625,0.921855092048645,1.0,0.0,3.0,1.0,0.0
17939940,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8082579374313354,0.4845913648605346,0.4417424201965332,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9190700650215148,0.7193394303321838,0.6848196387290955,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8787814974784851,0.6328338384628296,0.4454371035099029,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7952374815940857,0.4618407785892486,0.4435800909996032,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6466407179832458,0.2446793615818023,1.1360321044921875,284.9444274902344,284.95001220703125,304.9959411621094,294.50152587890625,299.408935546875,297.22381591796875,284.9449462890625,1.0,0.7468814253807068,0.3706939220428467,0.3706939220428467,1.0,1.0,-3.785409927368164,1.0622884035110474,2.723121404647827,0.2048460692167282,0.905978262424469,0.905978262424469,0.0,302.3096618652344,307.0,70593.921875,0.0,5050.310546875,1.0,278.1500244140625,282.6970520019531,297.49237060546875,302.03863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36712.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250345826148988,1.0,0.0,0.0,3.709827423095703,3.7098522186279297,9.183340807794592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.5732421875,0.0,1606.1727294921875,1895.4371337890625,0.0,3635.54638671875,0.9192874431610109,1.0,0.0,3.0,1.0,0.0
17940000,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.807245135307312,0.4842668771743774,0.4415062963962555,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.91778963804245,0.718976616859436,0.6845368146896362,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8785668611526489,0.6343696117401123,0.4465469717979431,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7945179343223572,0.462058275938034,0.4438332319259643,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6460042595863342,0.2446791678667068,1.1362574100494385,284.9501037597656,284.95001220703125,305.0013122558594,294.5115051269531,299.4071655273437,297.2239685058594,284.9503479003906,1.0,0.7476933002471924,0.3701655864715576,0.3701655864715576,1.0,1.0,-3.786696434020996,1.0609782934188845,2.7257182598114014,0.2032434642314911,0.9089410305023192,0.9089410305023192,0.0,303.7185363769531,310.0,70583.671875,0.0,5063.2802734375,1.0,278.1500244140625,282.7021789550781,297.50323486328125,302.0469055175781,293.1499938964844,293.1499938964844,278.1499938964844,36367.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242384433746338,1.0,0.0,0.0,3.705509662628174,3.705534219741821,9.161976777249948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.0888671875,0.0,1598.5958251953125,1895.4371337890625,0.0,3628.220947265625,0.91804438829422,1.0,0.0,3.0,1.0,0.0
17940060,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8062034249305725,0.48392254114151,0.4412600994110107,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.91649067401886,0.7185900807380676,0.684241533279419,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8783209919929504,0.6358746886253357,0.4476368427276611,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7937852740287781,0.4622679948806762,0.4440881609916687,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6453644037246704,0.2446786165237426,1.1365145444869995,284.9527893066406,284.95001220703125,305.00640869140625,294.5214233398437,299.40533447265625,297.22393798828125,284.9529113769531,1.0,0.7485162019729614,0.3696727156639099,0.3696727156639099,1.0,1.0,-3.787972688674927,1.059770941734314,2.7282018661499023,0.2017501890659332,0.911286473274231,0.911286473274231,0.0,305.1588134765625,310.0,70596.4140625,0.0,5076.42919921875,1.0,278.1499938964844,282.7044982910156,297.51470947265625,302.0585632324219,293.1499938964844,293.1499938964844,278.1499938964844,36142.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236435890197754,1.0,0.0,0.0,3.70452094078064,3.704545497894287,9.157088243227918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.5947265625,0.0,1595.759765625,1895.4371337890625,0.0,3622.745361328125,0.9176384210586548,1.0,0.0,3.0,1.0,0.0
17940120,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8051246404647827,0.4835571944713592,0.4409970045089721,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.915164828300476,0.7181755900382996,0.6839235424995422,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8780410885810852,0.637352705001831,0.4487079381942749,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7930296063423157,0.4624636471271515,0.4443342685699463,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6447111368179321,0.2446717917919159,1.1367636919021606,284.95367431640625,284.95001220703125,305.0111694335937,294.53125,299.4033203125,297.22369384765625,284.9537048339844,1.0,0.7493413686752319,0.3691798746585846,0.3691798746585846,1.0,1.0,-3.789158582687378,1.0585403442382812,2.7306182384490967,0.200255274772644,0.9129929542541504,0.9129929542541504,0.0,306.6322631835937,313.0,70620.5703125,0.0,5089.53076171875,1.0,278.1499938964844,282.7051696777344,297.5260314941406,302.071533203125,293.1499938964844,293.1499938964844,278.1499938964844,36008.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231995940208436,1.0,0.0,0.0,3.7053964138031006,3.705420970916748,9.161417438008356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.38671875,0.0,1595.7457275390625,1895.4371337890625,0.0,3618.656494140625,0.917719542980194,1.0,0.0,3.0,1.0,0.0
17940180,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8040192127227783,0.4831739962100982,0.4407174587249756,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9138168096542358,0.7177344560623169,0.683580756187439,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8777323961257935,0.63880854845047,0.4497626423835754,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7922517657279968,0.4626438915729522,0.4445674419403076,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6440433859825134,0.2446562647819519,1.1369842290878296,284.9535827636719,284.95001220703125,305.015625,294.5409851074219,299.40106201171875,297.22332763671875,284.9535522460937,1.0,0.7501629590988159,0.3686870038509369,0.3686870038509369,1.0,1.0,-3.7902252674102783,1.057270050048828,2.73295521736145,0.1987472027540207,0.9141420722007751,0.9141420722007751,0.0,308.1327819824219,313.0,70648.4765625,0.0,5102.45751953125,1.0,278.1499938964844,282.7049560546875,297.53692626953125,302.0845642089844,293.1499938964844,293.1499938964844,278.1499938964844,35940.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228572845458984,1.0,0.0,0.0,3.70709228515625,3.7071168422698975,9.169804684461268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.37890625,0.0,1597.1650390625,1895.4371337890625,0.0,3615.503662109375,0.918037176132202,1.0,0.0,3.0,1.0,0.0
17940240,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8028988838195801,0.4827788770198822,0.4404259026050567,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9124594926834106,0.7172726392745972,0.6832174062728882,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8774057626724243,0.6402482390403748,0.4508051574230194,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7914596199989319,0.4628115594387054,0.4447886645793915,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6433659791946411,0.2446327358484268,1.1371723413467407,284.9530334472656,284.95001220703125,305.01971435546875,294.55059814453125,299.3986511230469,297.2228088378906,284.9530029296875,1.0,0.7509779930114746,0.3681941330432892,0.3681941330432892,1.0,1.0,-3.791184425354004,1.0559639930725098,2.735220432281494,0.1972264051437378,0.9148902297019958,0.9148902297019958,0.0,309.6501770019531,316.0,70676.1953125,0.0,5115.17919921875,1.0,278.1499938964844,282.70440673828125,297.5473327636719,302.0971984863281,293.1499938964844,293.1499938964844,278.1499938964844,35910.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225732088088988,1.0,0.0,0.0,3.70900821685791,3.7090327739715576,9.179285029858876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.1083984375,0.0,1599.1346435546875,1895.4371337890625,0.0,3612.88623046875,0.9184364676475524,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8017709851264954,0.4823757410049438,0.4401255846023559,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.911102056503296,0.7167938947677612,0.6828363537788391,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8770681023597717,0.6416754126548767,0.4518377482891083,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7906588912010193,0.4629686176776886,0.4449991583824157,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6426827907562256,0.2446019798517227,1.137327790260315,284.9523620605469,284.95001220703125,305.0234680175781,294.5600891113281,299.39605712890625,297.2222595214844,284.95233154296875,1.0,0.7517848610877991,0.3677012622356415,0.3677012622356415,1.0,1.0,-3.79204773902893,1.0546259880065918,2.737421751022339,0.1956936120986938,0.9153377413749696,0.9153377413749696,0.0,311.1773681640625,316.0,70701.765625,0.0,5127.681640625,1.0,278.1499938964844,282.7038269042969,297.55731201171875,302.1092529296875,293.1499938964844,293.1499938964844,278.1499938964844,35905.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223224520683287,1.0,0.0,0.0,3.710836887359619,3.7108614444732666,9.188339049615024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.3515625,0.0,1601.194580078125,1895.4371337890625,0.0,3610.57568359375,0.9188376665115356,1.0,0.0,3.0,1.0,0.0
17940360,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8006430268287659,0.4819686114788055,0.4398204982280731,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9097548127174376,0.7163034081459045,0.6824427843093872,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8767271041870117,0.643094003200531,0.4528636038303375,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.789856493473053,0.4631184637546539,0.4452019333839416,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6419990062713623,0.2445660084486007,1.1374578475952148,284.9517517089844,284.95001220703125,305.02685546875,294.5694580078125,299.3933410644531,297.2216491699219,284.95172119140625,1.0,0.7525840401649475,0.3672110140323639,0.3672110140323639,1.0,1.0,-3.792841911315918,1.0532728433609009,2.739569187164306,0.1941593587398529,0.9156076908111572,0.9156076908111572,0.0,312.7077941894531,319.0,70724.6796875,0.0,5140.00341796875,1.0,278.1499938964844,282.70330810546875,297.56695556640625,302.1207580566406,293.1499938964844,293.1499938964844,278.1499938964844,35912.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220860004425048,1.0,0.0,0.0,3.7124433517456055,3.712467908859253,9.19629599138716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.10546875,0.0,1603.08935546875,1895.4371337890625,0.0,3608.396484375,0.9191997051239014,1.0,0.0,3.0,1.0,0.0
17940420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7995193600654602,0.4815597236156463,0.4395128786563873,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9084237217903136,0.7158035039901733,0.6820390820503235,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8763865828514099,0.6445057988166809,0.4538839757442474,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7890562415122986,0.4632627665996551,0.4453985691070556,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6413174867630005,0.2445259690284729,1.1375666856765747,284.9512634277344,284.95001220703125,305.0298767089844,294.57867431640625,299.3905334472656,297.2210693359375,284.95123291015625,1.0,0.7533755302429199,0.3667207956314087,0.3667207956314087,1.0,1.0,-3.793581485748291,1.0519015789031982,2.7416799068450928,0.1926174014806747,0.915763795375824,0.915763795375824,0.0,314.23760986328125,319.0,70744.71875,0.0,5152.16064453125,1.0,278.1499938964844,282.70294189453125,297.5762939453125,302.1317443847656,293.1499938964844,293.1499938964844,278.1499938964844,35924.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218536615371704,1.0,0.0,0.0,3.713773250579834,3.7137978076934814,9.202886417369882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.3720703125,0.0,1604.70556640625,1895.4371337890625,0.0,3606.25537109375,0.9195048213005066,1.0,0.0,3.0,1.0,0.0
17940480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7984026670455933,0.4811505973339081,0.4392044842243194,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9071134328842164,0.7152971625328064,0.6816285252571106,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8760495185852051,0.6459127068519592,0.4549005627632141,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7882609963417053,0.4634035229682922,0.4455912411212921,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6406407356262207,0.2444833815097808,1.1376618146896362,284.95086669921875,284.95001220703125,305.03253173828125,294.5877685546875,299.3875732421875,297.220458984375,284.95086669921875,1.0,0.7541611194610596,0.3662305772304535,0.3662305772304535,1.0,1.0,-3.794286012649536,1.0505179166793823,2.743768215179444,0.1910689026117324,0.9158624410629272,0.9158624410629272,0.0,315.7651672363281,322.0,70762.4296875,0.0,5164.203125,1.0,278.1499938964844,282.70269775390625,297.5854187011719,302.142333984375,293.1499938964844,293.1499938964844,278.1499938964844,35936.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216224551200868,1.0,0.0,0.0,3.714874505996704,3.714899063110352,9.208345090883086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.259765625,0.0,1606.0660400390625,1895.4371337890625,0.0,3604.123779296875,0.9197600483894348,1.0,0.0,3.0,1.0,0.0
17940540,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7972941994667053,0.4807418286800384,0.438895970582962,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9058260917663574,0.7147843241691589,0.6812112331390381,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8757165670394897,0.6473146677017212,0.4559133648872375,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7874717712402344,0.463541030883789,0.445780336856842,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6399694681167603,0.2444386333227157,1.1377447843551636,284.9506225585937,284.95001220703125,305.0347595214844,294.5966796875,299.3845520019531,297.2198791503906,284.9505920410156,1.0,0.7549406290054321,0.3657403588294983,0.3657403588294983,1.0,1.0,-3.7949588298797607,1.049122929573059,2.745836019515991,0.1895139515399933,0.9159240126609802,0.9159240126609802,0.0,317.289306640625,322.0,70777.859375,0.0,5176.1318359375,1.0,278.1499938964844,282.7026062011719,297.5943298339844,302.15252685546875,293.1499938964844,293.1499938964844,278.1499938964844,35948.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213890433311462,1.0,0.0,0.0,3.715744972229004,3.7157695293426514,9.212660643242998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.775390625,0.0,1607.15478515625,1895.4371337890625,0.0,3601.9716796875,0.9199634194374084,1.0,0.0,3.0,1.0,0.0
17940600,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7961941957473755,0.4803337454795837,0.438587874174118,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.90456360578537,0.7142667174339294,0.6807891726493835,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8753883242607117,0.6487126350402832,0.4569233357906341,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7866891026496887,0.4636763334274292,0.4459671080112457,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6393044590950012,0.2443926483392715,1.1378209590911863,284.9504089355469,284.95001220703125,305.03662109375,294.6054077148437,299.38140869140625,297.2193298339844,284.9504089355469,1.0,0.7557158470153809,0.3652501106262207,0.3652501106262207,1.0,1.0,-3.795612096786499,1.0477206707000732,2.747891426086426,0.1879534274339676,0.915970265865326,0.915970265865326,0.0,318.8106384277344,325.0,70791.65625,0.0,5187.98681640625,1.0,278.1499938964844,282.7026062011719,297.60308837890625,302.16241455078125,293.1499938964844,293.1499938964844,278.1499938964844,35957.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211559891700744,1.0,0.0,0.0,3.7164602279663086,3.716484785079956,9.216207672579912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.0263671875,0.0,1608.0531005859375,1895.4371337890625,0.0,3599.822998046875,0.920130968093872,1.0,0.0,3.0,1.0,0.0
17940660,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7951030135154724,0.4799265563488006,0.4382804930210113,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.90332692861557,0.7137436866760254,0.6803617477416992,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.875064492225647,0.6501061320304871,0.4579299986362457,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7859131097793579,0.4638092517852783,0.4461514055728912,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6386457681655884,0.2443455457687378,1.1378908157348633,284.9503173828125,284.95001220703125,305.0380249023437,294.6139831542969,299.3782958984375,297.2187805175781,284.9503173828125,1.0,0.7564864754676819,0.3647812902927398,0.3647812902927398,1.0,1.0,-3.7962448596954346,1.0463764667510986,2.749868392944336,0.1864526122808456,0.9160297513008118,0.9160297513008118,0.0,320.32879638671875,325.0,70804.5,0.0,5199.763671875,1.0,278.1499938964844,282.7027282714844,297.61163330078125,302.1720275878906,293.1499938964844,293.1499938964844,278.1499938964844,35964.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209216833114624,1.0,0.0,0.0,3.7170426845550537,3.717067241668701,9.21909645512642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.095703125,0.0,1608.7769775390625,1895.4371337890625,0.0,3597.662109375,0.9202672243118286,1.0,0.0,3.0,1.0,0.0
17940720,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7940199971199036,0.4795200824737549,0.43797367811203,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9021138548851012,0.713216245174408,0.6799302101135254,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8747448921203613,0.6514957547187805,0.4589340686798095,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7851435542106628,0.463940292596817,0.4463339149951935,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.637993335723877,0.2442977428436279,1.1379568576812744,284.95025634765625,284.95001220703125,305.0390319824219,294.6223449707031,299.37506103515625,297.2182312011719,284.95025634765625,1.0,0.757253885269165,0.3643124401569366,0.3643124401569366,1.0,1.0,-3.7968637943267822,1.0450315475463867,2.7518322467803955,0.1849506646394729,0.9160876274108888,0.9160876274108888,0.0,321.8450012207031,328.0,70816.484375,0.0,5211.4892578125,1.0,278.1499938964844,282.7028503417969,297.6200256347656,302.1814270019531,293.1499938964844,293.1499938964844,278.1499938964844,35970.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206914901733398,1.0,0.0,0.0,3.717557668685913,3.717582225799561,9.221651566804212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.0166015625,0.0,1609.409912109375,1895.4371337890625,0.0,3595.538818359375,0.9203866124153136,1.0,0.0,3.0,1.0,0.0
17940780,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7929449677467346,0.4791141152381897,0.4376674890518188,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9009090065956116,0.7126834988594055,0.67949378490448,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8744288086891174,0.6528806090354919,0.459934800863266,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7843799591064453,0.4640689790248871,0.4465142488479614,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6373468637466431,0.244249165058136,1.1380192041397097,284.9502258300781,284.95001220703125,305.03961181640625,294.6304931640625,299.3717346191406,297.2177429199219,284.9502258300781,1.0,0.7580177783966064,0.3638435900211334,0.3638435900211334,1.0,1.0,-3.797466516494751,1.0436803102493286,2.753786087036133,0.18344247341156,0.9161332249641418,0.9161332249641418,0.0,323.3593139648437,328.0,70827.3046875,0.0,5223.15673828125,1.0,278.1499938964844,282.7030029296875,297.6282043457031,302.1905822753906,293.1499938964844,293.1499938964844,278.1499938964844,35974.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204639196395874,1.0,0.0,0.0,3.7179884910583496,3.718013048171997,9.223788879353378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.720703125,0.0,1609.9404296875,1895.4371337890625,0.0,3593.439208984375,0.9204863905906676,1.0,0.0,3.0,1.0,0.0
17940840,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7918773293495178,0.4787084460258484,0.4373615682125091,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8997101783752441,0.7121461629867554,0.6790530681610107,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.874116063117981,0.6542611718177795,0.4609327018260956,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7836219668388367,0.4641956090927124,0.4466926753520965,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6367060542106628,0.2441999465227127,1.138078689575195,284.9501647949219,284.95001220703125,305.03973388671875,294.638427734375,299.3682861328125,297.2172241210937,284.9501647949219,1.0,0.7587788701057434,0.3633747696876526,0.3633747696876526,1.0,1.0,-3.7980551719665527,1.0423237085342407,2.7557313442230225,0.1819310337305069,0.9161649942398072,0.9161649942398072,0.0,324.87274169921875,331.0,70837.109375,0.0,5234.779296875,1.0,278.1499938964844,282.70318603515625,297.6361999511719,302.199462890625,293.1499938964844,293.1499938964844,278.1499938964844,35979.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202419519424438,1.0,0.0,0.0,3.71835207939148,3.718376636505127,9.22559308946802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.2314453125,0.0,1610.3916015625,1895.4371337890625,0.0,3591.39111328125,0.9205708503723145,1.0,0.0,3.0,1.0,0.0
17940900,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7908170223236084,0.478302925825119,0.4370559155941009,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8985167741775513,0.7116031050682068,0.6786070466041565,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8738059997558594,0.6556364297866821,0.4619269073009491,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.782869279384613,0.4643195569515228,0.4468686282634735,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6360706090927124,0.2441499531269073,1.1381345987319946,284.9501342773437,284.95001220703125,305.03936767578125,294.6461486816406,299.36474609375,297.2167358398437,284.9501342773437,1.0,0.7595366835594177,0.3629059195518493,0.3629059195518493,1.0,1.0,-3.798625946044922,1.0409603118896484,2.757665634155273,0.1804170161485672,0.9161813855171204,0.9161813855171204,0.0,326.3851928710937,331.0,70845.734375,0.0,5246.345703125,1.0,278.1499938964844,282.7033996582031,297.6439514160156,302.2080078125,293.1499938964844,293.1499938964844,278.1499938964844,35982.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200231432914734,1.0,0.0,0.0,3.718636512756348,3.718661069869995,9.227004511558334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.513671875,0.0,1610.7490234375,1895.4371337890625,0.0,3589.3720703125,0.920637309551239,1.0,0.0,3.0,1.0,0.0
17940960,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7897636890411377,0.4778976440429687,0.4367504119873047,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8973287343978882,0.711054801940918,0.6781561374664307,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8734983801841736,0.6570065021514893,0.4629175961017608,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7821215987205505,0.4644409418106079,0.4470422565937042,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6354403495788574,0.2440992593765258,1.1381875276565552,284.9501037597656,284.95001220703125,305.03857421875,294.65362548828125,299.3612060546875,297.2162475585937,284.9501037597656,1.0,0.760291576385498,0.3624613583087921,0.3624613583087921,1.0,1.0,-3.799180507659912,1.039665460586548,2.759514808654785,0.1789756119251251,0.9162065982818604,0.9162065982818604,0.0,327.89715576171875,334.0,70854.015625,0.0,5257.861328125,1.0,278.1499938964844,282.7036437988281,297.6514587402344,302.21630859375,293.1499938964844,293.1499938964844,278.1499938964844,35985.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198098182678224,1.0,0.0,0.0,3.718871355056762,3.71889591217041,9.22816980164498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6826171875,0.0,1611.0413818359375,1895.4371337890625,0.0,3587.403076171875,0.9206923246383668,1.0,0.0,3.0,1.0,0.0
17941020,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7887173295021057,0.4774923920631408,0.4364450573921203,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8961459994316101,0.7105013728141785,0.677700400352478,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8731931447982788,0.6583714485168457,0.4639047384262085,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7813788652420044,0.46455979347229,0.4472135305404663,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.634814977645874,0.2440479099750518,1.1382373571395874,284.9500732421875,284.95001220703125,305.03729248046875,294.6608581542969,299.3575439453125,297.2157897949219,284.9500732421875,1.0,0.7610436677932739,0.3620167672634125,0.3620167672634125,1.0,1.0,-3.799718618392944,1.0383696556091309,2.7613487243652344,0.1775373816490173,0.9162190556526184,0.9162190556526184,0.0,329.40875244140625,334.0,70861.5078125,0.0,5269.328125,1.0,278.1499938964844,282.7038879394531,297.65875244140625,302.2243347167969,293.1499938964844,293.1499938964844,278.1499938964844,35988.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91960346698761,1.0,0.0,0.0,3.7190680503845215,3.719092607498169,9.22914580314682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.689453125,0.0,1611.2867431640625,1895.4371337890625,0.0,3585.49853515625,0.9207380414009094,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7876776456832886,0.4770871102809906,0.4361397325992584,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8949685096740723,0.7099429965019226,0.6772401928901672,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.872890055179596,0.6597312688827515,0.4648884534835815,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7806408405303955,0.4646760821342468,0.4473824799060821,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6341944336891174,0.2439958602190017,1.13828444480896,284.9500427246094,284.95001220703125,305.0354919433594,294.6678161621094,299.353759765625,297.2153015136719,284.9500427246094,1.0,0.7617931365966797,0.3615721762180328,0.3615721762180328,1.0,1.0,-3.800240993499756,1.0370678901672363,2.7631731033325195,0.1760973930358886,0.916207492351532,0.916207492351532,0.0,330.92022705078125,337.0,70867.921875,0.0,5280.75,1.0,278.1499938964844,282.7041320800781,297.6658020019531,302.2320556640625,293.1499938964844,293.1499938964844,278.1499938964844,35991.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919405162334442,1.0,0.0,0.0,3.719205379486084,3.719230175018311,9.229827924173152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.474609375,0.0,1611.4683837890625,1895.4371337890625,0.0,3583.667724609375,0.9207707047462464,1.0,0.0,3.0,1.0,0.0
17941140,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7866445183753967,0.4766815602779388,0.4358342885971069,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8937962055206299,0.7093794345855713,0.6767751574516296,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8725889921188354,0.6610857844352722,0.4658685028553009,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7799074053764343,0.4647896289825439,0.4475489556789398,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.633578360080719,0.2439430803060531,1.1383284330368042,284.9499816894531,284.95001220703125,305.0332336425781,294.6745300292969,299.3498229980469,297.21484375,284.9499816894531,1.0,0.7625398635864258,0.3611276149749756,0.3611276149749756,1.0,1.0,-3.800746440887451,1.0357598066329956,2.764986515045166,0.1746556460857391,0.9161713123321532,0.9161713123321532,0.0,332.4316101074219,337.0,70873.109375,0.0,5292.12158203125,1.0,278.1499938964844,282.7043762207031,297.6725769042969,302.23944091796875,293.1499938964844,293.1499938964844,278.1499938964844,35994.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192137718200684,1.0,0.0,0.0,3.719271659851074,3.7192962169647217,9.230157047568356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.0146484375,0.0,1611.572265625,1895.4371337890625,0.0,3581.901123046875,0.9207878112792968,1.0,0.0,3.0,1.0,0.0
