time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7856178879737854,0.4762758016586303,0.4355286657810211,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8926291465759277,0.7088111639022827,0.6763057708740234,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8722898960113525,0.6624352931976318,0.466845154762268,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7791785001754761,0.4649006426334381,0.4477131068706512,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6329667568206787,0.2438896149396896,1.1383695602416992,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.34576416015625,297.2143859863281,284.9499206542969,1.0,0.7632840275764465,0.3606830239295959,0.3606830239295959,1.0,1.0,-3.801236152648926,1.034445881843567,2.7667901515960693,0.1732123792171478,0.916110336780548,0.916110336780548,0.0,333.9430847167969,340.0,70877.0859375,0.0,5303.44921875,1.0,278.1499938964844,282.7046203613281,297.6790771484375,302.2464904785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190306067466736,1.0,0.0,0.0,3.71926474571228,3.719289541244507,9.230123509951228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.3056640625,0.0,1611.595703125,1895.4371337890625,0.0,3580.20947265625,0.9207888841629028,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7845976948738098,0.475869745016098,0.4352228343486786,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8914668560028076,0.7082371711730957,0.6758309006690979,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8719922304153442,0.66377854347229,0.467817485332489,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7784537076950073,0.465008407831192,0.4478742480278015,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6323592066764832,0.2438353300094604,1.1384071111679075,284.9498596191406,284.95001220703125,305.027099609375,294.68707275390625,299.3416748046875,297.21392822265625,284.9498596191406,1.0,0.7640250325202942,0.3602546155452728,0.3602546155452728,1.0,1.0,-3.801705837249756,1.0331746339797974,2.768531084060669,0.1718173325061798,0.9160419702529908,0.9160419702529908,0.0,335.4544372558594,340.0,70880.1328125,0.0,5314.716796875,1.0,278.1499938964844,282.7049255371094,297.68524169921875,302.2531433105469,293.1499938964844,293.1499938964844,278.1499938964844,36002.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188517928123474,1.0,0.0,0.0,3.7191786766052246,3.719203472137451,9.229696047441394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.3759765625,0.0,1611.524658203125,1895.4371337890625,0.0,3578.558349609375,0.9207723140716552,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.78358393907547,0.4754634797573089,0.4349167943000793,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8903096318244934,0.7076581120491028,0.6753513216972351,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716962337493896,0.6651158928871155,0.4687858521938324,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7777332067489624,0.4651132524013519,0.4480327069759369,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6317557692527771,0.2437803298234939,1.138441562652588,284.9498291015625,284.95001220703125,305.02325439453125,294.6929016113281,299.3374328613281,297.2135009765625,284.9498291015625,1.0,0.7647632360458374,0.3598262071609497,0.3598262071609497,1.0,1.0,-3.802157878875733,1.031900405883789,2.7702572345733643,0.1704243272542953,0.9159541726112366,0.9159541726112366,0.0,336.9656982421875,343.0,70882.0546875,0.0,5325.93310546875,1.0,278.1499938964844,282.7052307128906,297.6911315917969,302.2594299316406,293.1499938964844,293.1499938964844,278.1499938964844,36006.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186809659004213,1.0,0.0,0.0,3.719029903411865,3.719054698944092,9.228957082996204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.2177734375,0.0,1611.380126953125,1895.4371337890625,0.0,3576.98046875,0.9207412600517272,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7825766801834106,0.4750568270683288,0.4346105754375458,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8891577124595642,0.7070742845535278,0.6748673915863037,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8714019060134888,0.6664479374885559,0.4697504341602325,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7770169973373413,0.465215265750885,0.4481885731220245,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6311562657356262,0.2437246739864349,1.1384731531143188,284.94976806640625,284.95001220703125,305.01885986328125,294.6983947753906,299.33306884765625,297.2130432128906,284.94976806640625,1.0,0.7654988169670105,0.359397828578949,0.359397828578949,1.0,1.0,-3.802593231201172,1.0306202173233032,2.771973133087158,0.1690301746129989,0.9158392548561096,0.9158392548561096,0.0,338.4770202636719,343.0,70882.6484375,0.0,5337.10107421875,1.0,278.1499938964844,282.7055358886719,297.6967468261719,302.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36010.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918519139289856,1.0,0.0,0.0,3.718804121017456,3.718828678131104,9.227836130776268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.7890625,0.0,1611.1510009765625,1895.4371337890625,0.0,3575.48583984375,0.9206931591033936,1.0,0.0,3.0,1.0,0.0
17941440,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7815757393836975,0.4746497869491577,0.4343040287494659,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8880111575126648,0.7064860463142395,0.674379289150238,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8711093068122864,0.6677746176719666,0.4707114696502685,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.776305079460144,0.4653145968914032,0.4483419954776764,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6305606365203857,0.2436683624982834,1.1385021209716797,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3285522460937,297.21258544921875,284.9496765136719,1.0,0.7662318348884583,0.3589694201946258,0.3589694201946258,1.0,1.0,-3.803012847900391,1.0293341875076294,2.773678779602051,0.1676350384950637,0.9156976342201232,0.9156976342201232,0.0,339.9884033203125,346.0,70881.8671875,0.0,5348.2236328125,1.0,278.1499938964844,282.70587158203125,297.7020263671875,302.2709045410156,293.1499938964844,293.1499938964844,278.1499938964844,36014.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183669090270996,1.0,0.0,0.0,3.718496799468994,3.7185215950012207,9.22631215871661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.0810546875,0.0,1610.83203125,1895.4371337890625,0.0,3574.07958984375,0.9206271767616272,1.0,0.0,3.0,1.0,0.0
17941500,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7805810570716858,0.4742421805858612,0.4339970350265503,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8868695497512817,0.7058924436569214,0.673886239528656,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8708178997039795,0.669094979763031,0.4716680943965912,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7755970358848572,0.4654105603694916,0.4484923183917999,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6299685835838318,0.2436112761497497,1.1385276317596436,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3238525390625,297.212158203125,284.9496154785156,1.0,0.7669618725776672,0.3585410118103027,0.3585410118103027,1.0,1.0,-3.803412914276123,1.028041124343872,2.77537202835083,0.166238784790039,0.9155282378196716,0.9155282378196716,0.0,341.4997253417969,346.0,70879.4921875,0.0,5359.2880859375,1.0,278.1499938964844,282.7062072753906,297.7069396972656,302.2759704589844,293.1499938964844,293.1499938964844,278.1499938964844,36019.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182201623916626,1.0,0.0,0.0,3.718086957931519,3.718111753463745,9.22427830118977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.0458984375,0.0,1610.3973388671875,1895.4371337890625,0.0,3572.723876953125,0.9205385446548462,1.0,0.0,3.0,1.0,0.0
17941560,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7795926332473755,0.4738341867923736,0.433689683675766,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8857331275939941,0.7052940726280212,0.673388659954071,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8705278635025024,0.6704093217849731,0.4726206660270691,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7748929858207703,0.465503454208374,0.4486397802829742,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6293801069259644,0.2435535192489624,1.1385502815246582,284.9495544433594,284.95001220703125,305.00225830078125,294.71295166015625,299.3191223144531,297.21173095703125,284.9495544433594,1.0,0.7676891088485718,0.3581289947032928,0.3581289947032928,1.0,1.0,-3.803795337677002,1.0267925262451172,2.7770028114318848,0.1648924350738525,0.9153510332107544,0.9153510332107544,0.0,343.01104736328125,349.0,70876.125,0.0,5370.2998046875,1.0,278.1499938964844,282.70660400390625,297.7115173339844,302.2806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36024.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180816411972046,1.0,0.0,0.0,3.717597246170044,3.717622041702272,9.22184824503347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.7763671875,0.0,1609.8665771484375,1895.4371337890625,0.0,3571.444091796875,0.920431911945343,1.0,0.0,3.0,1.0,0.0
17941620,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7786105871200562,0.4734256565570831,0.4333819448947906,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8846019506454468,0.7046909332275391,0.6728866696357727,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8702391386032104,0.6717177033424377,0.4735690355300903,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7741928696632385,0.4655931890010834,0.4487843215465545,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6287949681282043,0.2434951364994049,1.1385701894760132,284.9494934082031,284.95001220703125,304.9955749511719,294.71710205078125,299.3142395019531,297.2112731933594,284.9494934082031,1.0,0.7684135437011719,0.3577169775962829,0.3577169775962829,1.0,1.0,-3.8041601181030273,1.025541067123413,2.7786190509796143,0.1635488867759704,0.9151517748832704,0.9151517748832704,0.0,344.52227783203125,349.0,70871.421875,0.0,5381.2587890625,1.0,278.1499938964844,282.7070007324219,297.7157592773437,302.2848205566406,293.1499938964844,293.1499938964844,278.1499938964844,36028.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179519414901732,1.0,0.0,0.0,3.717031478881836,3.7170560359954834,9.219041317010124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.23046875,0.0,1609.247314453125,1895.4371337890625,0.0,3570.245849609375,0.9203078150749208,1.0,0.0,3.0,1.0,0.0
17941680,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7776347994804382,0.473016619682312,0.4330737888813019,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8834763169288635,0.7040837407112122,0.6723808646202087,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8699520230293274,0.673020601272583,0.4745137691497803,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7734969258308411,0.4656800925731659,0.4489262998104095,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6282132267951965,0.2434361577033996,1.1385877132415771,284.9494323730469,284.95001220703125,304.98828125,294.72088623046875,299.3092041015625,297.2108459472656,284.9494323730469,1.0,0.7691355347633362,0.357304960489273,0.357304960489273,1.0,1.0,-3.804509401321411,1.0242841243743896,2.780225276947021,0.1622049659490585,0.9149234890937804,0.9149234890937804,0.0,346.0335998535156,352.0,70865.25,0.0,5392.1728515625,1.0,278.1499938964844,282.7073974609375,297.7196350097656,302.2886047363281,293.1499938964844,293.1499938964844,278.1499938964844,36033.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917833924293518,1.0,0.0,0.0,3.71638298034668,3.716407537460327,9.215824547936792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.3837890625,0.0,1608.537109375,1895.4371337890625,0.0,3569.155029296875,0.9201654195785522,1.0,0.0,3.0,1.0,0.0
17941740,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7766651511192322,0.4726068079471588,0.4327650666236877,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8823558688163757,0.7034717202186584,0.6718705892562866,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8696660399436951,0.6743173599243164,0.4754542112350464,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7728047370910645,0.465763658285141,0.4490652084350586,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.627634584903717,0.2433765232563018,1.138602375984192,284.9493408203125,284.95001220703125,304.9803771972656,294.7242736816406,299.3039855957031,297.2103881835937,284.9493408203125,1.0,0.7698546648025513,0.3568929731845855,0.3568929731845855,1.0,1.0,-3.804840326309204,1.023020625114441,2.7818195819854736,0.1608606427907943,0.9146651029586792,0.9146651029586792,0.0,347.5448913574219,352.0,70857.390625,0.0,5403.0322265625,1.0,278.1499938964844,282.7077941894531,297.7231140136719,302.2919006347656,293.1499938964844,293.1499938964844,278.1499938964844,36038.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177237153053284,1.0,0.0,0.0,3.715630292892456,3.7156550884246826,9.21209220905439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.185546875,0.0,1607.711181640625,1895.4371337890625,0.0,3568.136474609375,0.92000013589859,1.0,0.0,3.0,1.0,0.0
17941800,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7757015824317932,0.4721963107585907,0.4324557483196258,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8812409043312073,0.7028555274009705,0.6713564395904541,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8693814277648926,0.6756084561347961,0.4763908088207245,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7721163630485535,0.4658442139625549,0.449201375246048,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6270588636398315,0.2433162927627563,1.138614535331726,284.94927978515625,284.95001220703125,304.97186279296875,294.727294921875,299.29864501953125,297.2099609375,284.9492492675781,1.0,0.7705712914466858,0.3564809560775757,0.3564809560775757,1.0,1.0,-3.805155038833618,1.0217514038085938,2.7834036350250244,0.1595160663127899,0.9143783450126648,0.9143783450126648,0.0,349.0562744140625,355.0,70847.9375,0.0,5413.84375,1.0,278.1499938964844,282.7082214355469,297.7262268066406,302.29473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36043.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176242351531982,1.0,0.0,0.0,3.714780569076538,3.7148051261901855,9.207879543282615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.6591796875,0.0,1606.7764892578125,1895.4371337890625,0.0,3567.217529296875,0.9198132753372192,1.0,0.0,3.0,1.0,0.0
17941860,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7747440338134766,0.4717849791049957,0.432145744562149,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8801309466362,0.7022342085838318,0.6708374619483948,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8690975308418274,0.6768925189971924,0.4773224890232086,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7714313864707947,0.4659209549427032,0.4493339657783508,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6264859437942505,0.2432553619146347,1.1386234760284424,284.94921875,284.95001220703125,304.96270751953125,294.7298889160156,299.293212890625,297.20953369140625,284.94921875,1.0,0.7712847590446472,0.3560861945152282,0.3560861945152282,1.0,1.0,-3.8054490089416495,1.0205285549163818,2.784920454025269,0.158224731683731,0.9140822291374208,0.9140822291374208,0.0,350.56756591796875,355.0,70837.171875,0.0,5424.591796875,1.0,278.1499938964844,282.7087097167969,297.7289123535156,302.2969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36048.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175301790237428,1.0,0.0,0.0,3.713825225830078,3.7138500213623047,9.20314448649151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.82421875,0.0,1605.7156982421875,1895.4371337890625,0.0,3566.34814453125,0.9196027517318726,1.0,0.0,3.0,1.0,0.0
17941920,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.773792564868927,0.4713730216026306,0.4318351447582245,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.879026472568512,0.7016087770462036,0.670314610004425,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8688148260116577,0.6781705617904663,0.4782501459121704,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7707502245903015,0.4659945070743561,0.4494636356830597,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6259157657623291,0.24319389462471,1.1386302709579468,284.9491577148437,284.95001220703125,304.9529113769531,294.7320861816406,299.2876281738281,297.2090759277344,284.9491271972656,1.0,0.7719956636428833,0.3556914627552032,0.3556914627552032,1.0,1.0,-3.8057265281677246,1.0193036794662476,2.7864227294921875,0.1569371521472931,0.9137637615203856,0.9137637615203856,0.0,352.0788269042969,358.0,70825.015625,0.0,5435.29052734375,1.0,278.1499938964844,282.7091979980469,297.731201171875,302.2987976074219,293.1499938964844,293.1499938964844,278.1499938964844,36053.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174486994743348,1.0,0.0,0.0,3.712794542312622,3.7128190994262695,9.198036536872678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.703125,0.0,1604.56689453125,1895.4371337890625,0.0,3565.594970703125,0.9193747639656068,1.0,0.0,3.0,1.0,0.0
17941980,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7728471755981445,0.4709601402282715,0.431523859500885,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8779273629188538,0.7009789347648621,0.6697877049446106,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.868533194065094,0.6794423460960388,0.4791734516620636,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7700726389884949,0.4660646319389343,0.4495901763439178,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6253482103347778,0.2431318312883377,1.138634443283081,284.9490661621094,284.95001220703125,304.94244384765625,294.7338562011719,299.2818603515625,297.2086486816406,284.9490661621094,1.0,0.7727037668228149,0.3552967309951782,0.3552967309951782,1.0,1.0,-3.805986404418945,1.0180726051330566,2.7879137992858887,0.1556497812271118,0.9134120941162108,0.9134120941162108,0.0,353.590087890625,358.0,70811.09375,0.0,5445.93603515625,1.0,278.1499938964844,282.7096862792969,297.73309326171875,302.30010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36058.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173775315284728,1.0,0.0,0.0,3.711661100387573,3.7116858959198,9.192421543957608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.2119140625,0.0,1603.3057861328125,1895.4371337890625,0.0,3564.937255859375,0.9191241264343262,1.0,0.0,3.0,1.0,0.0
17942040,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7719076871871948,0.4705463647842407,0.4312118291854858,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8768337965011597,0.7003450989723206,0.6692570447921753,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8682526350021362,0.6807081699371338,0.480092704296112,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7693986296653748,0.4661315083503723,0.4497137367725372,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6247830390930176,0.2430692017078399,1.1386364698410034,284.948974609375,284.95001220703125,304.93133544921875,294.7351989746094,299.2759094238281,297.2082214355469,284.948974609375,1.0,0.773409366607666,0.3549019992351532,0.3549019992351532,1.0,1.0,-3.806229591369629,1.0168358087539673,2.789393901824951,0.1543627232313156,0.913029968738556,0.913029968738556,0.0,355.1014404296875,361.0,70795.4375,0.0,5456.5322265625,1.0,278.1499938964844,282.7101745605469,297.7345275878906,302.3008728027344,293.1499938964844,293.1499938964844,278.1499938964844,36064.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173184633255004,1.0,0.0,0.0,3.710424661636353,3.710449457168579,9.18629837087792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3603515625,0.0,1601.9305419921875,1895.4371337890625,0.0,3564.391357421875,0.9188507199287416,1.0,0.0,3.0,1.0,0.0
17942100,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7709739804267883,0.4701313972473144,0.4308988451957702,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8757452368736267,0.6997063755989075,0.6687219142913818,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8679725527763367,0.6819667220115662,0.4810069799423218,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7687277793884277,0.4661943614482879,0.4498335719108581,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6242199540138245,0.2430059164762497,1.138635516166687,284.9488830566406,284.95001220703125,304.9195251464844,294.736083984375,299.2698059082031,297.207763671875,284.9488830566406,1.0,0.7741118669509888,0.3545072674751282,0.3545072674751282,1.0,1.0,-3.8064522743225098,1.0155918598175049,2.790860414505005,0.1530758738517761,0.912617325782776,0.912617325782776,0.0,356.6127319335937,361.0,70777.8046875,0.0,5467.0654296875,1.0,278.1499938964844,282.7107238769531,297.7355041503906,302.301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36070.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917266607284546,1.0,0.0,0.0,3.709062814712525,3.709087371826172,9.179555604532652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.0986328125,0.0,1600.4139404296875,1895.4371337890625,0.0,3563.91162109375,0.9185495376586914,1.0,0.0,3.0,1.0,0.0
17942160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.770046055316925,0.4697155058383941,0.430584967136383,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8746620416641235,0.6990633606910706,0.6681826710700989,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8676931858062744,0.6832185387611389,0.4819166362285614,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7680602073669434,0.4662534892559051,0.4499499797821045,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6236590147018433,0.242942065000534,1.13863205909729,284.9488525390625,284.95001220703125,304.90704345703125,294.73651123046875,299.2636413574219,297.20733642578125,284.9488220214844,1.0,0.7748115658760071,0.3541328608989715,0.3541328608989715,1.0,1.0,-3.8066563606262207,1.0144048929214478,2.7922515869140625,0.1518527865409851,0.9121965765953064,0.9121965765953064,0.0,358.1240539550781,364.0,70758.921875,0.0,5477.5419921875,1.0,278.1499938964844,282.7113037109375,297.73602294921875,302.3006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36075.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917225182056427,1.0,0.0,0.0,3.707603454589844,3.707628011703491,9.172333079732198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.5361328125,0.0,1598.7811279296875,1895.4371337890625,0.0,3563.529052734375,0.9182263016700744,1.0,0.0,3.0,1.0,0.0
17942220,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7691239714622498,0.4692985117435455,0.4302702248096466,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8735842704772949,0.6984161734580994,0.6676395535469055,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.867414653301239,0.6844638586044312,0.4828217625617981,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7673959732055664,0.4663089513778686,0.4500629901885986,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6231000423431396,0.2428776770830154,1.1386264562606812,284.9487609863281,284.95001220703125,304.89385986328125,294.7364807128906,299.2572937011719,297.2068786621094,284.9487609863281,1.0,0.7755085229873657,0.3537584841251373,0.3537584841251373,1.0,1.0,-3.806842565536499,1.0132161378860474,2.793626308441162,0.1506347209215164,0.9117509722709656,0.9117509722709656,0.0,359.6353454589844,364.0,70738.4375,0.0,5487.962890625,1.0,278.1499938964844,282.7118835449219,297.7361145019531,302.2996520996094,293.1499938964844,293.1499938964844,278.1499938964844,36080.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171961545944214,1.0,0.0,0.0,3.706055641174317,3.706080198287964,9.164676839645836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.634765625,0.0,1597.0467529296875,1895.4371337890625,0.0,3563.260498046875,0.917882800102234,1.0,0.0,3.0,1.0,0.0
17942280,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7682076692581177,0.4688804745674133,0.4299546182155609,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8725120425224304,0.6977651715278625,0.6670929193496704,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8671370148658752,0.6857028603553772,0.4837226271629333,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7667350172996521,0.4663609564304352,0.4501728117465973,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6225429177284241,0.2428127825260162,1.1386185884475708,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.25079345703125,297.2064514160156,284.9486999511719,1.0,0.7762028574943542,0.3533841073513031,0.3533841073513031,1.0,1.0,-3.807011842727661,1.0120216608047483,2.794990301132202,0.1494174897670745,0.911272406578064,0.911272406578064,0.0,361.1466979980469,367.0,70716.1484375,0.0,5498.33349609375,1.0,278.1499938964844,282.71246337890625,297.7357177734375,302.2981872558594,293.1499938964844,293.1499938964844,278.1499938964844,36086.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171815514564514,1.0,0.0,0.0,3.704405069351196,3.704429626464844,9.156515829999988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.3544921875,0.0,1595.2010498046875,1895.4371337890625,0.0,3563.125244140625,0.917516589164734,1.0,0.0,3.0,1.0,0.0
17942340,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7672969698905945,0.4684610664844513,0.4296379089355469,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8714451193809509,0.6971098780632019,0.6665422916412354,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8668599724769592,0.6869350671768188,0.4846188127994537,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7660772204399109,0.4664090275764465,0.4502790570259094,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6219874024391174,0.2427473068237304,1.138608455657959,284.9486083984375,284.95001220703125,304.8653564453125,294.7349548339844,299.2440795898437,297.2059936523437,284.9486083984375,1.0,0.7768944501876831,0.3530097305774688,0.3530097305774688,1.0,1.0,-3.807162284851074,1.010820746421814,2.79634165763855,0.1482012569904327,0.9107595086097716,0.9107595086097716,0.0,362.6580810546875,367.0,70691.8203125,0.0,5508.64697265625,1.0,278.1499938964844,282.71307373046875,297.7348327636719,302.2960510253906,293.1499938964844,293.1499938964844,278.1499938964844,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171780347824096,1.0,0.0,0.0,3.702634572982788,3.702659130096436,9.147764785666368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.650390625,0.0,1593.2237548828125,1895.4371337890625,0.0,3563.09326171875,0.9171239137649536,1.0,0.0,3.0,1.0,0.0
17942400,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7663918137550354,0.4680404365062713,0.4293201267719269,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.870383620262146,0.6964507699012756,0.6659881472587585,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8665837049484253,0.6881608963012695,0.4855107069015503,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7654225826263428,0.466453492641449,0.4503819644451141,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6214333772659302,0.2426813095808029,1.1385961771011353,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2371826171875,297.2055358886719,284.948486328125,1.0,0.7775834202766418,0.3526353538036346,0.3526353538036346,1.0,1.0,-3.807295322418213,1.009613871574402,2.7976815700531006,0.146986037492752,0.910214066505432,0.910214066505432,0.0,364.1696166992188,370.0,70665.546875,0.0,5518.9072265625,1.0,278.1499938964844,282.71368408203125,297.73345947265625,302.2933349609375,293.1499938964844,293.1499938964844,278.1499938964844,36099.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171882271766664,1.0,0.0,0.0,3.7007460594177246,3.700770616531372,9.138435643762932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.5361328125,0.0,1591.1170654296875,1895.4371337890625,0.0,3563.1875,0.9167051315307616,1.0,0.0,3.0,1.0,0.0
17942460,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7654920816421509,0.4676182866096496,0.4290010035037994,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8693272471427917,0.6957870125770569,0.6654295921325684,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8663075566291809,0.6893789768218994,0.4863971769809723,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7647706270217896,0.4664934575557709,0.4504807293415069,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6208806037902832,0.2426147162914276,1.138581156730652,284.9484558105469,284.95001220703125,304.834228515625,294.7316589355469,299.2301940917969,297.205078125,284.9484558105469,1.0,0.7782692313194275,0.3522692620754242,0.3522692620754242,1.0,1.0,-3.807406902313232,1.0084257125854492,2.798981189727783,0.1457989960908889,0.9096608757972716,0.9096608757972716,0.0,365.6811218261719,370.0,70637.796875,0.0,5529.1005859375,1.0,278.1499938964844,282.7143859863281,297.7316589355469,302.2899475097656,293.1499938964844,293.1499938964844,278.1499938964844,36105.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171856641769408,1.0,0.0,0.0,3.6987338066101074,3.698758363723755,9.12850055101444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.08984375,0.0,1588.8648681640625,1895.4371337890625,0.0,3563.163330078125,0.9162588119506836,1.0,0.0,3.0,1.0,0.0
17942520,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.76459801197052,0.4671951830387115,0.4286809265613556,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8682764768600464,0.6951196193695068,0.6648676991462708,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8660317063331604,0.6905869841575623,0.4872784912586212,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7641218900680542,0.4665300548076629,0.4505762457847595,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6203290820121765,0.2425477355718612,1.1385643482208252,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.22320556640625,297.2046203613281,284.94842529296875,1.0,0.7789524793624878,0.3519032001495361,0.3519032001495361,1.0,1.0,-3.8075010776519775,1.0072333812713623,2.8002676963806152,0.1446177214384079,0.90911865234375,0.90911865234375,0.0,367.1927795410156,373.0,70609.578125,0.0,5539.2412109375,1.0,278.1499938964844,282.715087890625,297.7297668457031,302.2862854003906,293.1499938964844,293.1499938964844,278.1499938964844,36109.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171653389930724,1.0,0.0,0.0,3.696669340133667,3.6966938972473145,9.118313641920396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.564453125,0.0,1586.542236328125,1895.4371337890625,0.0,3562.975830078125,0.915799617767334,1.0,0.0,3.0,1.0,0.0
17942580,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7637085914611816,0.466770738363266,0.4283598959445953,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8672295808792114,0.6944465041160583,0.6643012762069702,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8657493591308594,0.691763699054718,0.4881450831890106,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7634751200675964,0.4665624797344208,0.4506680071353912,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6197778582572937,0.2424800992012024,1.1385456323623655,284.9483947753906,284.95001220703125,304.80224609375,294.7281188964844,299.2160949707031,297.2040405273437,284.9483947753906,1.0,0.779632031917572,0.351537138223648,0.351537138223648,1.0,1.0,-3.807564020156861,1.0060306787490845,2.8015332221984863,0.1434396207332611,0.9085713624954224,0.9085713624954224,0.0,368.7060852050781,373.0,70580.6328125,0.0,5549.29541015625,1.0,278.1499938964844,282.7158508300781,297.72784423828125,302.28253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36112.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917131245136261,1.0,0.0,0.0,3.694550275802612,3.69457483291626,9.107862410928648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.9423828125,0.0,1584.1527099609375,1895.4371337890625,0.0,3562.66064453125,0.9153271913528442,1.0,0.0,3.0,1.0,0.0
17942640,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7628227472305298,0.466344952583313,0.4280379116535187,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8661853075027466,0.6937673687934875,0.6637298464775085,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8654541373252869,0.6928995847702026,0.4889879524707794,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7628294825553894,0.4665911793708801,0.4507565498352051,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6192259788513184,0.2424115687608719,1.1385246515274048,284.9483642578125,284.95001220703125,304.7860412597656,294.7263488769531,299.2088623046875,297.2033386230469,284.9483642578125,1.0,0.780307412147522,0.35117107629776,0.35117107629776,1.0,1.0,-3.807584762573242,1.0048145055770874,2.802770137786865,0.1422633826732635,0.9080055356025696,0.9080055356025696,0.0,370.22265625,376.0,70550.7578125,0.0,5559.23974609375,1.0,278.1499938964844,282.71661376953125,297.7259826660156,302.2787475585937,293.1499938964844,293.1499938964844,278.1499938964844,36115.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917089343070984,1.0,0.0,0.0,3.69237232208252,3.692396640777588,9.097126962842594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.1962890625,0.0,1581.700439453125,1895.4371337890625,0.0,3562.273193359375,0.9148415327072144,1.0,0.0,3.0,1.0,0.0
17942700,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7619400024414062,0.4659171998500824,0.4277145862579345,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651427030563354,0.6930814981460571,0.6631522178649902,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651421070098877,0.6939958333969116,0.4898010194301605,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7621843814849854,0.4666152596473694,0.4508411288261413,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6186726093292236,0.2423417121171951,1.1384994983673096,284.94830322265625,284.95001220703125,304.76971435546875,294.7245788574219,299.20147705078125,297.2024841308594,284.94830322265625,1.0,0.7809770703315735,0.3508050143718719,0.3508050143718719,1.0,1.0,-3.807550668716431,1.0035810470581057,2.803969621658325,0.1410873830318451,0.9074159264564514,0.9074159264564514,0.0,371.7425231933594,376.0,70519.65625,0.0,5569.03369140625,1.0,278.1499938964844,282.7173767089844,297.72412109375,302.27490234375,293.1499938964844,293.1499938964844,278.1499938964844,36119.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170400500297546,1.0,0.0,0.0,3.690112829208374,3.6901371479034415,9.08599645299546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.28125,0.0,1579.1622314453125,1895.4371337890625,0.0,3561.817626953125,0.914337992668152,1.0,0.0,3.0,1.0,0.0
17942760,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7610616087913513,0.4654876291751861,0.4273896813392639,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8641037344932556,0.6923903226852417,0.6625692248344421,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8648207187652588,0.6950705647468567,0.4905939102172851,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7615410685539246,0.4666348695755005,0.4509216547012329,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6181185245513916,0.2422706335783004,1.138469099998474,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1941833496094,297.2016296386719,284.94830322265625,1.0,0.78164142370224,0.3504610657691955,0.3504610657691955,1.0,1.0,-3.807472944259644,1.002402663230896,2.805070161819458,0.1399809122085571,0.906837284564972,0.906837284564972,0.0,373.2632141113281,379.0,70488.2578125,0.0,5578.6953125,1.0,278.1499938964844,282.7182006835937,297.7222900390625,302.2710266113281,293.1499938964844,293.1499938964844,278.1499938964844,36122.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169853925704956,1.0,0.0,0.0,3.687799453735352,3.68782377243042,9.074607874026696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.326171875,0.0,1576.5582275390625,1895.4371337890625,0.0,3561.311767578125,0.9138224124908448,1.0,0.0,3.0,1.0,0.0
17942820,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.760188639163971,0.465056300163269,0.4270632565021515,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630702495574951,0.691694974899292,0.661981999874115,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8644967675209045,0.6961337924003601,0.4913759231567383,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7609006762504578,0.4666502475738525,0.4509982168674469,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6175646185874939,0.2421986162662506,1.1384341716766355,284.9482727050781,284.95001220703125,304.7366943359375,294.7210388183594,299.1868896484375,297.20074462890625,284.9482727050781,1.0,0.7823012471199036,0.3501171171665191,0.3501171171665191,1.0,1.0,-3.807364702224731,1.001219391822815,2.806145429611206,0.1388807296752929,0.9062601327896118,0.9062601327896118,0.0,374.7828369140625,379.0,70456.5,0.0,5588.25390625,1.0,278.1499938964844,282.7190246582031,297.720458984375,302.26715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36124.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169270992279052,1.0,0.0,0.0,3.6854617595672607,3.685486316680908,9.063107313522778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.337890625,0.0,1573.9228515625,1895.4371337890625,0.0,3560.773193359375,0.9133004546165466,1.0,0.0,3.0,1.0,0.0
17942880,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7593215107917786,0.4646234810352325,0.4267354309558868,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8620428442955017,0.6909961104393005,0.6613913178443909,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8641729950904846,0.6971890926361084,0.4921513497829437,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7602637410163879,0.4666617214679718,0.4510711133480072,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6170110106468201,0.242125853896141,1.1383955478668213,284.9482727050781,284.95001220703125,304.7200012207031,294.7192687988281,299.1795654296875,297.1998596191406,284.9482727050781,1.0,0.7829572558403015,0.3497731685638428,0.3497731685638428,1.0,1.0,-3.8072338104248047,1.0000287294387815,2.8072052001953125,0.1377825736999511,0.9056795835494996,0.9056795835494996,0.0,376.3010559082031,382.0,70424.3203125,0.0,5597.73193359375,1.0,278.1499938964844,282.7198791503906,297.7186584472656,302.2632751464844,293.1499938964844,293.1499938964844,278.1499938964844,36126.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168661236763,1.0,0.0,0.0,3.683095693588257,3.683120012283325,9.051473170984536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.2958984375,0.0,1571.2569580078125,1895.4371337890625,0.0,3560.20947265625,0.9127719402313232,1.0,0.0,3.0,1.0,0.0
17942940,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7584599852561951,0.4641884863376617,0.4264056980609894,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8610213398933411,0.6902929544448853,0.6607963442802429,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8638495802879333,0.6982356905937195,0.4929199814796448,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7596295475959778,0.466667890548706,0.4511390328407287,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6164576411247253,0.2420522719621658,1.138352632522583,284.9482727050781,284.95001220703125,304.70318603515625,294.7174987792969,299.1722412109375,297.1990051269531,284.9482727050781,1.0,0.7836087942123413,0.3494292199611664,0.3494292199611664,1.0,1.0,-3.8070764541625977,0.9988294839859008,2.8082470893859863,0.136686310172081,0.905097246170044,0.905097246170044,0.0,377.8172607421875,382.0,70391.6953125,0.0,5607.11279296875,1.0,278.1499938964844,282.7207336425781,297.7168884277344,302.2593688964844,293.1499938964844,293.1499938964844,278.1499938964844,36128.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916802167892456,1.0,0.0,0.0,3.680697441101074,3.680721759796143,9.03969009868888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.197265625,0.0,1568.5560302734375,1895.4371337890625,0.0,3559.617919921875,0.9122361540794371,1.0,0.0,3.0,1.0,0.0
17943000,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7576040625572205,0.463751882314682,0.4260744452476501,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8600058555603027,0.689586341381073,0.6601980924606323,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8635273575782776,0.6992754936218262,0.4936838448047638,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7589985132217407,0.4666697084903717,0.4512028694152832,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6159044504165649,0.2419781237840652,1.1383068561553955,284.9482727050781,284.95001220703125,304.686279296875,294.7157592773437,299.1649169921875,297.1982116699219,284.9482727050781,1.0,0.7842569947242737,0.34908527135849,0.34908527135849,1.0,1.0,-3.806899309158325,0.997623860836029,2.809275388717652,0.1355920583009719,0.9045138955116272,0.9045138955116272,0.0,379.332275390625,385.0,70358.7734375,0.0,5616.42236328125,1.0,278.1499938964844,282.7216186523437,297.7151184082031,302.2554626464844,293.1499938964844,293.1499938964844,278.1499938964844,36129.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167358875274658,1.0,0.0,0.0,3.678277969360352,3.67830228805542,9.027809255712782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.0615234375,0.0,1565.8323974609375,1895.4371337890625,0.0,3559.005126953125,0.9116954207420348,1.0,0.0,3.0,1.0,0.0
