time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943060,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7567535638809204,0.4633135497570038,0.4257416725158691,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8589963912963867,0.6888765692710876,0.6595968008041382,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8632064461708069,0.7003090381622314,0.4944432377815246,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7583703398704529,0.4666672348976135,0.4512626528739929,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.615351140499115,0.2419035136699676,1.1382588148117063,284.9482727050781,284.95001220703125,304.6692199707031,294.7140197753906,299.1576843261719,297.1973876953125,284.9482727050781,1.0,0.784902036190033,0.3487590849399566,0.3487590849399566,1.0,1.0,-3.806703329086304,0.9964677691459656,2.8102355003356934,0.13455531001091,0.9039486646652222,0.9039486646652222,0.0,380.8462829589844,385.0,70326.1796875,0.0,5625.66552734375,1.0,278.1499938964844,282.7225036621094,297.7133483886719,302.2515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36129.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166678190231324,1.0,0.0,0.0,3.675857305526733,3.6758816242218018,9.015931823341816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.9765625,0.0,1563.1041259765625,1895.4371337890625,0.0,3558.3759765625,0.9111541509628296,1.0,0.0,3.0,1.0,0.0
17943120,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7559084892272949,0.4628736078739166,0.4254074394702911,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8579927682876587,0.6881636381149292,0.6589925289154053,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8628867268562317,0.7013360261917114,0.4951982200145721,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.757745087146759,0.4666604995727539,0.4513184130191803,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6147977113723755,0.2418284863233566,1.1382088661193848,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.15045166015625,297.1966247558594,284.94830322265625,1.0,0.7855440974235535,0.3484329283237457,0.3484329283237457,1.0,1.0,-3.8064894676208496,0.9953097701072692,2.811179876327514,0.1335244625806808,0.9033863544464112,0.9033863544464112,0.0,382.35943603515625,388.0,70293.640625,0.0,5634.8466796875,1.0,278.1499938964844,282.723388671875,297.71160888671875,302.24774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36129.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165988564491272,1.0,0.0,0.0,3.673445701599121,3.6734700202941895,9.004104413179448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.9140625,0.0,1560.3857421875,1895.4371337890625,0.0,3557.73779296875,0.9106143116950988,1.0,0.0,3.0,1.0,0.0
17943180,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7550684809684753,0.4624315798282623,0.4250713884830475,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569947481155396,0.6874470114707947,0.6583847403526306,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8625674843788147,0.702355146408081,0.495947778224945,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7571221590042114,0.4666486084461212,0.451369434595108,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6142438054084778,0.2417529970407486,1.1381566524505615,284.94830322265625,284.95001220703125,304.6347961425781,294.7106018066406,299.1432189941406,297.19586181640625,284.94830322265625,1.0,0.7861828804016113,0.3481067717075348,0.3481067717075348,1.0,1.0,-3.8062546253204346,0.9941449761390686,2.8121097087860107,0.1324954032897949,0.9028189778327942,0.9028189778327942,0.0,383.8717956542969,388.0,70260.90625,0.0,5643.9541015625,1.0,278.1499938964844,282.7242736816406,297.7098999023437,302.243896484375,293.1499938964844,293.1499938964844,278.1499938964844,36129.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165289402008056,1.0,0.0,0.0,3.6710262298583984,3.671050548553467,8.992248012873461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.8291015625,0.0,1557.6644287109375,1895.4371337890625,0.0,3557.09130859375,0.9100728631019592,1.0,0.0,3.0,1.0,0.0
17943240,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7542334794998169,0.4619880020618438,0.4247339963912964,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8560023903846741,0.6867275834083557,0.6577744483947754,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8622492551803589,0.7033681273460388,0.4966931939125061,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565020322799683,0.4666328728199005,0.4514168500900268,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6136891841888428,0.2416771501302719,1.1381030082702637,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1359558105469,297.19512939453125,284.94830322265625,1.0,0.7868192195892334,0.3477805852890014,0.3477805852890014,1.0,1.0,-3.806004047393799,0.992975115776062,2.813028812408448,0.1314679682254791,0.9022485613822936,0.9022485613822936,0.0,385.3840026855469,391.0,70228.0078125,0.0,5653.009765625,1.0,278.1499938964844,282.72515869140625,297.70819091796875,302.24005126953125,293.1499938964844,293.1499938964844,278.1499938964844,36130.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164577722549438,1.0,0.0,0.0,3.668597221374512,3.66862154006958,8.980351822174271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.7255859375,0.0,1554.937255859375,1895.4371337890625,0.0,3556.43310546875,0.9095295071601868,1.0,0.0,3.0,1.0,0.0
17943300,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7534032464027405,0.4615421295166015,0.4243946075439453,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.855015218257904,0.6860044002532959,0.6571605801582336,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8619312047958374,0.704372763633728,0.4974328875541687,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7558838725090027,0.4666118323802948,0.4514593482017517,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6131336688995361,0.2416008412837982,1.1380473375320437,284.9482727050781,284.95001220703125,304.5999755859375,294.70721435546875,299.1286926269531,297.19439697265625,284.9482727050781,1.0,0.7874522805213928,0.3474544286727905,0.3474544286727905,1.0,1.0,-3.8057315349578857,0.9917983412742616,2.8139331340789795,0.1304421126842498,0.9016741514205932,0.9016741514205932,0.0,386.8956909179688,391.0,70194.8828125,0.0,5661.99169921875,1.0,278.1499938964844,282.7260437011719,297.7065124511719,302.2362060546875,293.1499938964844,293.1499938964844,278.1499938964844,36130.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163851737976074,1.0,0.0,0.0,3.6661534309387207,3.666177749633789,8.968391966845957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.5966796875,0.0,1552.1981201171875,1895.4371337890625,0.0,3555.76171875,0.908983051776886,1.0,0.0,3.0,1.0,0.0
17943360,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7525777816772461,0.4610946476459503,0.4240537583827972,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8540335297584534,0.6852783560752869,0.6565440893173218,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8616137504577637,0.7053707838058472,0.4981681108474731,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552682757377625,0.4665867686271667,0.4514980316162109,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6125770211219788,0.241524189710617,1.137990117073059,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1214904785156,297.19366455078125,284.94830322265625,1.0,0.7880828976631165,0.3471387922763824,0.3471387922763824,1.0,1.0,-3.805442094802856,0.9906492233276368,2.81479287147522,0.1294505596160888,0.9011081457138062,0.9011081457138062,0.0,388.4073486328125,394.0,70161.9296875,0.0,5670.91943359375,1.0,278.1499938964844,282.7269592285156,297.704833984375,302.2323913574219,293.1499938964844,293.1499938964844,278.1499938964844,36131.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163110852241516,1.0,0.0,0.0,3.66370701789856,3.663731098175049,8.956425858741568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.4951171875,0.0,1549.456787109375,1895.4371337890625,0.0,3555.076416015625,0.9084359407424928,1.0,0.0,3.0,1.0,0.0
17943420,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7517569661140442,0.4606450498104095,0.4237111508846283,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8530569672584534,0.6845489144325256,0.655924379825592,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8612964153289795,0.7063608169555664,0.4988977909088135,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7546547651290894,0.4665567874908447,0.4515321850776672,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6120190620422363,0.2414471507072448,1.1379313468933103,284.94830322265625,284.95001220703125,304.5647277832031,294.7039489746094,299.1142883300781,297.1929626464844,284.94830322265625,1.0,0.7887105345726013,0.3468231856822967,0.3468231856822967,1.0,1.0,-3.8051328659057617,0.989496111869812,2.81563663482666,0.1284625977277755,0.9005413055419922,0.9005413055419922,0.0,389.9187622070313,394.0,70128.9140625,0.0,5679.78076171875,1.0,278.1499938964844,282.72784423828125,297.70318603515625,302.2286071777344,293.1499938964844,293.1499938964844,278.1499938964844,36131.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162359237670898,1.0,0.0,0.0,3.66126012802124,3.6612842082977295,8.944467140281631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.3994140625,0.0,1546.7177734375,1895.4371337890625,0.0,3554.38134765625,0.9078885912895204,1.0,0.0,3.0,1.0,0.0
17943480,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7509407997131348,0.4601938426494598,0.4233670532703399,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8520858287811279,0.6838167905807495,0.6553022265434265,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8609797954559326,0.7073442339897156,0.4996230900287628,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7540437579154968,0.4665229320526123,0.4515627324581146,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6114596724510193,0.2413697987794876,1.137871265411377,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1070861816406,297.1922912597656,284.94830322265625,1.0,0.7893358469009399,0.3465075492858886,0.3465075492858886,1.0,1.0,-3.804807662963867,0.9883379340171814,2.816469669342041,0.1274759620428085,0.8999708890914917,0.8999708890914917,0.0,391.43017578125,397.0,70095.7578125,0.0,5688.59033203125,1.0,278.1499938964844,282.728759765625,297.7015686035156,302.2248229980469,293.1499938964844,293.1499938964844,278.1499938964844,36131.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161593317985536,1.0,0.0,0.0,3.658804893493652,3.6588289737701416,8.932474315770378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.2890625,0.0,1543.9742431640625,1895.4371337890625,0.0,3553.6728515625,0.9073394536972046,1.0,0.0,3.0,1.0,0.0
17943540,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.750128984451294,0.4597402811050415,0.423020988702774,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8511195778846741,0.6830810308456421,0.6546767354011536,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8606628179550171,0.7083190083503723,0.5003423690795898,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7534345388412476,0.4664838314056396,0.4515884220600128,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6108987331390381,0.2412920147180557,1.1378095149993896,284.9482727050781,284.95001220703125,304.5290832519531,294.70074462890625,299.099853515625,297.19158935546875,284.9482727050781,1.0,0.789958119392395,0.346191942691803,0.346191942691803,1.0,1.0,-3.8044607639312735,0.9871730208396912,2.8172879219055176,0.1264902651309967,0.8993963003158569,0.8993963003158569,0.0,392.9414367675781,397.0,70062.3828125,0.0,5697.32861328125,1.0,278.1499938964844,282.72967529296875,297.699951171875,302.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,36132.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160812497138976,1.0,0.0,0.0,3.6563353538513184,3.656359434127808,8.920420100366755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.15625,0.0,1541.219970703125,1895.4371337890625,0.0,3552.950927734375,0.9067873954772948,1.0,0.0,3.0,1.0,0.0
17943600,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7493216395378113,0.4592849910259247,0.4226733446121216,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8501584529876709,0.6823424696922302,0.6540486216545105,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8603461980819702,0.709286630153656,0.5010569095611572,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7528276443481445,0.4664406478404999,0.4516103267669678,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6103383898735046,0.2412139177322387,1.1377463340759275,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0926208496094,297.19091796875,284.9482727050781,1.0,0.7905779480934143,0.3458763062953949,0.3458763062953949,1.0,1.0,-3.804097175598145,0.986002802848816,2.818094253540039,0.125505581498146,0.898819088935852,0.898819088935852,0.0,394.4527587890625,400.0,70028.8359375,0.0,5706.0126953125,1.0,278.1499938964844,282.7305908203125,297.6983947753906,302.2173156738281,293.1499938964844,293.1499938964844,278.45001220703125,36133.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160013794898988,1.0,0.0,0.0,3.653852701187134,3.653876781463623,8.908311315281026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.4287109375,0.0,1538.45556640625,1895.4371337890625,0.0,3552.2119140625,0.9062325954437256,1.0,0.0,3.0,1.0,0.0
17943660,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7486254572868347,0.4591436088085174,0.4224168360233307,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8493048548698425,0.6819171905517578,0.6535142064094543,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8601418733596802,0.7106130123138428,0.5018505454063416,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7523137927055359,0.4666170179843902,0.4516945779323578,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6098597049713135,0.2412620484828949,1.1378462314605713,285.0440979003906,284.95001220703125,304.4931030273437,294.6976318359375,299.0874328613281,297.1927490234375,285.0444030761719,1.0,0.7912283539772034,0.3455806374549866,0.3455806374549866,1.0,1.0,-3.804316997528076,0.9850739240646362,2.819243192672729,0.1245762854814529,0.9791379570961,0.9791379570961,0.0,395.8529968261719,400.0,69249.78125,0.0,5715.82861328125,1.0,278.400634765625,282.8463134765625,297.6669921875,302.04376220703125,293.1499938964844,293.1499938964844,278.45001220703125,32956.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112631678581238,1.0,0.0,0.0,3.718559503555298,3.718583583831787,9.22662252378359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.283203125,0.0,1587.5877685546875,1895.4371337890625,0.0,3508.32275390625,0.919588267803192,1.0,0.0,3.0,1.0,0.0
17943720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7481904029846191,0.4590277075767517,0.422403335571289,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8487043380737305,0.6815447807312012,0.6532465815544128,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8601999878883362,0.7119475603103638,0.5028533339500427,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7520281076431274,0.4668459892272949,0.4519714117050171,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6095975637435913,0.2413664907217025,1.1385055780410769,285.0230712890625,284.95001220703125,304.4749755859375,294.6961364746094,299.0826721191406,297.1950378417969,285.02117919921875,1.0,0.7919906377792358,0.3452849686145782,0.3452849686145782,1.0,1.0,-3.80631160736084,0.9846841096878052,2.821627616882324,0.1238371059298515,0.9937179088592528,0.9937179088592528,0.0,397.0413208007813,388.0,69507.125,0.0,5729.890625,1.0,278.4424743652344,282.8299255371094,297.6822814941406,302.1210327148437,293.1499938964844,293.1499938964844,278.1499938964844,32723.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105417132377625,1.0,0.0,0.0,3.789137125015259,3.789161920547485,9.58018631536106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.9765625,0.0,1668.0986328125,1895.4371337890625,0.0,3501.63037109375,0.9342357516288756,1.0,0.0,3.0,1.0,0.0
17943780,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7485244274139404,0.4582700431346893,0.4220013320446014,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8490725159645081,0.6805378198623657,0.6525920033454895,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8612383604049683,0.7125333547592163,0.5035095810890198,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7525893449783325,0.4666272401809692,0.4519542157649994,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6100607514381409,0.2412289381027221,1.1382659673690796,284.8832397460937,284.95001220703125,304.456787109375,294.6946716308594,299.0736999511719,297.1919860839844,284.8808288574219,1.0,0.7910050749778748,0.3449892997741699,0.3449892997741699,1.0,1.0,-3.805535078048706,0.9834483861923218,2.822086811065674,0.1230459585785865,0.9009802341461182,0.9009802341461182,0.0,395.5990295410156,388.0,70593.3046875,0.0,5718.037109375,1.0,278.1952819824219,282.6729736328125,297.72857666015625,302.3540344238281,293.1499938964844,293.1499938964844,278.1499938964844,36555.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166104197502136,1.0,0.0,0.0,3.774604320526123,3.774629831314087,9.506839546702396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.8291015625,0.0,1680.5645751953125,1895.4371337890625,0.0,3557.844970703125,0.9317782521247864,1.0,0.0,3.0,1.0,0.0
17943840,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7489076256752014,0.4573597013950348,0.4210924804210663,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.849592924118042,0.6793238520622253,0.6513831615447998,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8624288439750671,0.7129574418067932,0.5037198066711426,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7532699704170227,0.4662354290485382,0.4515205025672912,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6105929017066956,0.2409648299217224,1.1367934942245483,284.89508056640625,284.95001220703125,304.4385070800781,294.6932373046875,299.06329345703125,297.1874084472656,284.8960876464844,1.0,0.7893031239509583,0.3446936309337616,0.3446936309337616,1.0,1.0,-3.800950288772583,0.9810661673545836,2.8198840618133545,0.1218547374010086,0.887497067451477,0.887497067451477,0.0,393.1234130859375,376.0,70286.234375,0.0,5687.44287109375,1.0,278.156982421875,282.6847839355469,297.715087890625,302.2875061035156,293.1499938964844,293.1499938964844,278.45001220703125,38120.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918448567390442,1.0,0.0,0.0,3.708752632141113,3.708777666091919,9.17802083222341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.7265625,0.0,1615.64013671875,1895.4371337890625,0.0,3574.833740234375,0.9198881387710572,1.0,0.0,3.0,1.0,0.0
17943900,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.749948263168335,0.4570824801921844,0.4204030632972717,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8507995009422302,0.678707480430603,0.6503565311431885,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8643783330917358,0.7141067385673523,0.5041356682777405,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7545469999313354,0.4662573635578155,0.4511822462081909,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6116094589233398,0.240924596786499,1.135368585586548,285.0061950683594,284.95001220703125,304.4201354980469,294.6918334960937,299.0568542480469,297.1880187988281,285.0069885253906,1.0,0.7871975302696228,0.3443979620933532,0.3443979620933532,1.0,1.0,-3.797256231307984,0.9789603352546692,2.81829571723938,0.1205923184752464,0.9631438851356506,0.9631438851356506,0.0,389.3840942382813,376.0,69320.0390625,0.0,5651.53857421875,1.0,278.4027099609375,282.81549072265625,297.6668701171875,302.06549072265625,293.1499938964844,293.1499938964844,278.45001220703125,34349.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133559465408324,1.0,0.0,0.0,3.749236106872559,3.749260902404785,9.379483003613132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.7685546875,0.0,1633.71923828125,1895.4371337890625,0.0,3527.721435546875,0.9276002645492554,1.0,0.0,3.0,1.0,0.0
17943960,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7517428398132324,0.4569789469242096,0.4201196134090423,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8527805209159851,0.6782918572425842,0.649752676486969,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8671601414680481,0.7154207229614258,0.5049042105674744,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7565181255340576,0.4664440155029297,0.451138824224472,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6132062673568726,0.2410138696432113,1.13470721244812,284.9953918457031,284.95001220703125,304.4017028808594,294.6904602050781,299.0520324707031,297.1904296875,284.99420166015625,1.0,0.7849481701850891,0.3441307842731476,0.3441307842731476,1.0,1.0,-3.796262741088867,0.9777577519416808,2.818505048751831,0.1196889951825141,0.97346431016922,0.97346431016922,0.0,384.5799865722656,364.0,69419.0,0.0,5617.25927734375,1.0,278.4429016113281,282.8099670410156,297.6739807128906,302.116455078125,293.1499938964844,293.1499938964844,278.1499938964844,33884.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119038581848145,1.0,0.0,0.0,3.800593376159668,3.8006184101104736,9.638202982387156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.990234375,0.0,1690.7757568359375,1895.4371337890625,0.0,3514.263671875,0.9376257061958312,1.0,0.0,3.0,1.0,0.0
17944020,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7535203099250793,0.4563203752040863,0.4196381568908691,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8547939658164978,0.6773406267166138,0.6489675045013428,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8699514865875244,0.716070830821991,0.5054750442504883,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7585288286209106,0.4662612974643707,0.4509823322296142,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6148175597190857,0.2409200817346573,1.1338846683502195,284.8700866699219,284.95001220703125,304.3832092285156,294.6891174316406,299.0438232421875,297.1883239746094,284.8690795898437,1.0,0.7824829816818237,0.3438636064529419,0.3438636064529419,1.0,1.0,-3.794255971908569,0.9762503504753112,2.8180055618286133,0.11884006857872,0.8832368850708008,0.8832368850708008,0.0,379.6119689941406,364.0,70322.671875,0.0,5578.75,1.0,278.1953125,282.6684265136719,297.717041015625,302.3311462402344,293.1499938964844,293.1499938964844,278.1499938964844,37910.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171786308288574,1.0,0.0,0.0,3.7613353729248047,3.761360883712769,9.440117878511955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.4921875,0.0,1675.32568359375,1895.4371337890625,0.0,3563.0986328125,0.9296280145645142,1.0,0.0,3.0,1.0,0.0
17944080,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7550178170204163,0.4555700123310089,0.4187582433223724,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8565691113471985,0.6762608885765076,0.647756040096283,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.872484028339386,0.7166284322738647,0.5056860446929932,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.760324239730835,0.4659676253795624,0.4505189955234527,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.616211473941803,0.2407449036836624,1.132264256477356,284.8949279785156,284.95001220703125,304.3646240234375,294.6878356933594,299.0346374511719,297.1852111816406,284.89617919921875,1.0,0.7797262072563171,0.3435964286327362,0.3435964286327362,1.0,1.0,-3.789488077163696,0.9739131927490234,2.815574884414673,0.1177131086587905,0.8768566250801086,0.8768566250801086,0.0,374.7198791503906,352.0,69958.7109375,0.0,5532.1826171875,1.0,278.1570739746094,282.6916809082031,297.702880859375,302.2550964355469,293.1499938964844,293.1499938964844,278.45001220703125,38791.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182664752006532,1.0,0.0,0.0,3.685537576675415,3.6855626106262207,9.063480206350504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.7568359375,0.0,1594.1551513671875,1895.4371337890625,0.0,3573.15185546875,0.9153421521186828,1.0,0.0,3.0,1.0,0.0
17944140,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7569920420646667,0.4554174542427063,0.4181330502033233,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8588199615478516,0.6757582426071167,0.6467795372009277,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8755537867546082,0.7178780436515808,0.5061337351799011,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7625389099121094,0.4660795032978058,0.4502025544643402,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6178988814353943,0.2407961338758468,1.1309242248535156,285.0071105957031,284.95001220703125,304.3459777832031,294.68658447265625,299.0292358398437,297.18701171875,285.0077819824219,1.0,0.7769004106521606,0.3433292508125305,0.3433292508125305,1.0,1.0,-3.786097764968872,0.971997857093811,2.8140997886657715,0.1165722608566284,0.953511357307434,0.953511357307434,0.0,369.2523498535156,352.0,69011.5234375,0.0,5486.2861328125,1.0,278.40216064453125,282.8227233886719,297.65631103515625,302.0339050292969,293.1499938964844,293.1499938964844,278.45001220703125,34538.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127084612846376,1.0,0.0,0.0,3.726140260696411,3.7261648178100586,9.264280151910498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.1572265625,0.0,1608.37353515625,1895.4371337890625,0.0,3521.721923828125,0.9226301908493042,1.0,0.0,3.0,1.0,0.0
17944200,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7595655918121338,0.4553915560245514,0.4178928732872009,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8616729974746704,0.6754158735275269,0.6462138891220093,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.879270076751709,0.7192423939704895,0.5069179534912109,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7653009295463562,0.4663282334804535,0.4501820206642151,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6199963092803955,0.2409623712301254,1.130412459373474,284.9965209960937,284.95001220703125,304.3272705078125,294.68536376953125,299.0249938964844,297.19012451171875,284.99542236328125,1.0,0.7741531729698181,0.3430621027946472,0.3430621027946472,1.0,1.0,-3.785429000854492,0.9709009528160096,2.814527988433838,0.1157079637050628,0.9642347693443298,0.9642347693443298,0.0,363.2554321289063,340.0,69110.734375,0.0,5445.435546875,1.0,278.44268798828125,282.8175048828125,297.6654663085937,302.0868530273437,293.1499938964844,293.1499938964844,278.1499938964844,33977.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110092520713806,1.0,0.0,0.0,3.776909351348877,3.776934146881104,9.518453225609846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.330078125,0.0,1663.3399658203125,1895.4371337890625,0.0,3505.968017578125,0.9323699474334716,1.0,0.0,3.0,1.0,0.0
17944260,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.761978030204773,0.4547962546348572,0.4174416065216064,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8643995523452759,0.6745257377624512,0.6454570293426514,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8828214406967163,0.7199239134788513,0.5074917674064636,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7679623365402222,0.4661963880062103,0.450044721364975,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6220014691352844,0.2409370243549347,1.1297566890716553,284.8739318847656,284.95001220703125,304.3085327148437,294.6842041015625,299.0173645019531,297.1886291503906,284.87322998046875,1.0,0.7713412642478943,0.34283047914505,0.34283047914505,1.0,1.0,-3.783720016479492,0.9695966839790344,2.8141231536865234,0.114997811615467,0.8765780329704285,0.8765780329704285,0.0,357.4681701660156,340.0,69990.4375,0.0,5402.73974609375,1.0,278.19586181640625,282.67889404296875,297.7101135253906,302.3022155761719,293.1499938964844,293.1499938964844,278.1499938964844,38058.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161598086357116,1.0,0.0,0.0,3.7348132133483887,3.734838485717773,9.30745784444298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.4697265625,0.0,1645.35205078125,1895.4371337890625,0.0,3553.677734375,0.9237810969352722,1.0,0.0,3.0,1.0,0.0
17944320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7640024423599243,0.4541042745113373,0.416595458984375,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8667675852775574,0.6735044121742249,0.6442797780036926,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8859826326370239,0.7205091714859009,0.5077068209648132,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7703006863594055,0.4659502208232879,0.4496053159236908,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6237283945083618,0.240825355052948,1.1283241510391235,284.8997497558594,284.95001220703125,304.2897033691406,294.68310546875,299.0087890625,297.18603515625,284.9009094238281,1.0,0.7683443427085876,0.3425988554954529,0.3425988554954529,1.0,1.0,-3.7792932987213135,0.9674848318099976,2.811808586120605,0.1140204071998596,0.8725125193595886,0.8725125193595886,0.0,352.0064392089844,328.0,69647.8828125,0.0,5353.87451171875,1.0,278.1572265625,282.7024230957031,297.697021484375,302.2282409667969,293.1499938964844,293.1499938964844,278.45001220703125,38748.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171805381774902,1.0,0.0,0.0,3.660818099975586,3.6608426570892334,8.94230709036492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.6591796875,0.0,1565.8656005859375,1895.4371337890625,0.0,3563.116455078125,0.9098341464996338,1.0,0.0,3.0,1.0,0.0
17944380,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7664706110954285,0.4539819657802582,0.4159950315952301,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.869572639465332,0.673032820224762,0.6433296203613281,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8896344304084778,0.7217618227005005,0.5081534385681152,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7730236649513245,0.466090053319931,0.449308842420578,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6257113218307495,0.2409256100654602,1.127162218093872,285.0096740722656,284.95001220703125,304.27081298828125,294.6820373535156,299.0037841796875,297.1880798339844,285.0101928710937,1.0,0.7653489708900452,0.3423672020435333,0.3423672020435333,1.0,1.0,-3.7762022018432617,0.9657808542251588,2.810421228408813,0.1130285188555717,0.948899507522583,0.948899507522583,0.0,346.1538391113281,328.0,68734.734375,0.0,5306.6767578125,1.0,278.401611328125,282.8309326171875,297.6513366699219,302.0101928710937,293.1499938964844,293.1499938964844,278.45001220703125,34428.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116170406341552,1.0,0.0,0.0,3.704092502593994,3.704116821289064,9.154970257441164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.6025390625,0.0,1582.2550048828125,1895.4371337890625,0.0,3511.604248046875,0.9176161885261536,1.0,0.0,3.0,1.0,0.0
17944440,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7695293426513672,0.4539686143398285,0.4157630503177643,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8729686141014099,0.6727023124694824,0.6427726149559021,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8939103484153748,0.7231117486953735,0.5089254975318909,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7762826681137085,0.4663510322570801,0.4492962658405304,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6280905604362488,0.2411280423402786,1.1267906427383425,284.99774169921875,284.95001220703125,304.2518920898437,294.6810302734375,298.9997863769531,297.1912536621094,284.99658203125,1.0,0.7624759674072266,0.3421355783939361,0.3421355783939361,1.0,1.0,-3.775717496871948,0.964859426021576,2.8108580112457275,0.1123009547591209,0.9592928290367126,0.9592928290367126,0.0,339.9056091308594,316.0,68848.234375,0.0,5264.89990234375,1.0,278.4425354003906,282.8244934082031,297.6611328125,302.0649108886719,293.1499938964844,293.1499938964844,278.1499938964844,33890.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099442958831788,1.0,0.0,0.0,3.7565126419067374,3.7565371990203857,9.415924751010608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.76171875,0.0,1638.68359375,1895.4371337890625,0.0,3496.08642578125,0.9277113676071168,1.0,0.0,3.0,1.0,0.0
17944500,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7723814845085144,0.4533867239952087,0.4153160750865936,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8761887550354004,0.6718239188194275,0.6420190334320068,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8979615569114685,0.72377610206604,0.5094829201698303,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7793943285942078,0.4662280082702636,0.4491614103317261,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6303703784942627,0.2411335259675979,1.1262506246566772,284.8757019042969,284.95001220703125,304.23291015625,294.6800537109375,298.99224853515625,297.1898193359375,284.8750915527344,1.0,0.7595678567886353,0.341903954744339,0.341903954744339,1.0,1.0,-3.774140119552612,0.9636043906211852,2.8105356693267822,0.1116088405251503,0.8724493384361267,0.8724493384361267,0.0,333.95135498046875,316.0,69719.3515625,0.0,5221.712890625,1.0,278.1962890625,282.6866149902344,297.7062683105469,302.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,38052.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151413440704346,1.0,0.0,0.0,3.7141308784484863,3.714155912399292,9.204658795169962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.8857421875,0.0,1621.3221435546875,1895.4371337890625,0.0,3544.25390625,0.919128954410553,1.0,0.0,3.0,1.0,0.0
17944560,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7748016119003296,0.4527117908000946,0.4144797623157501,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8790024518966675,0.670818030834198,0.6408504843711853,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9015687704086304,0.7243497371673584,0.5096846222877502,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7821376323699951,0.4659920334815979,0.4487264752388,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6323668360710144,0.2410510033369064,1.1249301433563232,284.9017028808594,284.95001220703125,304.2138977050781,294.6791381835937,298.9837951660156,297.18731689453125,284.9027709960937,1.0,0.7564961314201355,0.3416857719421386,0.3416857719421386,1.0,1.0,-3.769860029220581,0.961581826210022,2.8082783222198486,0.1106842383742332,0.8692421913146973,0.8692421913146973,0.0,328.37420654296875,304.0,69389.3515625,0.0,5172.8701171875,1.0,278.1573791503906,282.7100830078125,297.6933898925781,302.2076721191406,293.1499938964844,293.1499938964844,278.45001220703125,38687.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161937236785888,1.0,0.0,0.0,3.641345500946045,3.641369819641113,8.84742803464178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.0791015625,0.0,1543.6239013671875,1895.4371337890625,0.0,3553.9912109375,0.9054664373397828,1.0,0.0,3.0,1.0,0.0
17944620,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.777695894241333,0.4525953829288482,0.4138868451118469,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8822845816612244,0.6703507900238037,0.6399067640304565,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9057438373565674,0.7255852818489075,0.5101190209388733,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7852907180786133,0.4661344885826111,0.4484331011772156,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6346516013145447,0.2411742210388183,1.1238702535629272,285.0100402832031,284.95001220703125,304.19482421875,294.67828369140625,298.9788513183594,297.1893005371094,285.0104675292969,1.0,0.7534398436546326,0.3414675891399383,0.3414675891399383,1.0,1.0,-3.766897678375244,0.959963858127594,2.806933641433716,0.1097471341490745,0.9449363946914672,0.9449363946914672,0.0,322.445068359375,304.0,68497.375,0.0,5125.8232421875,1.0,278.40118408203125,282.8368530273437,297.6478576660156,301.9911804199219,293.1499938964844,293.1499938964844,278.45001220703125,34352.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106564521789552,1.0,0.0,0.0,3.686198472976685,3.686222553253174,9.066730513040966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.755859375,0.0,1561.365966796875,1895.4371337890625,0.0,3502.69482421875,0.9135515689849854,1.0,0.0,3.0,1.0,0.0
17944680,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7812225818634033,0.452581375837326,0.4136545360088348,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8862025737762451,0.6700171828269958,0.639347493648529,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.910816729068756,0.7269131541252136,0.5108758211135864,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7890158891677856,0.466391921043396,0.4484176635742187,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6373826861381531,0.2413942366838455,1.123578667640686,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.974853515625,297.1923828125,284.9960632324219,1.0,0.75051349401474,0.3412493765354156,0.3412493765354156,1.0,1.0,-3.766484498977661,0.9591100811958312,2.8073742389678955,0.1090669706463813,0.9546805024147034,0.9546805024147034,0.0,316.14971923828125,292.0,68616.9296875,0.0,5084.08154296875,1.0,278.4424133300781,282.8296813964844,297.6578674316406,302.0465087890625,293.1499938964844,293.1499938964844,278.1499938964844,33844.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090080261230468,1.0,0.0,0.0,3.739396333694458,3.7394208908081055,9.33031458316691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.556640625,0.0,1618.3994140625,1895.4371337890625,0.0,3487.3955078125,0.9238186478614808,1.0,0.0,3.0,1.0,0.0
17944740,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7845235466957092,0.4520051777362823,0.4132078289985657,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8899248838424683,0.6691416501998901,0.6385916471481323,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9158027768135072,0.7275584936141968,0.5114177465438843,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.792573094367981,0.4662675559520721,0.4482786655426025,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.640028178691864,0.241417184472084,1.123109221458435,284.87615966796875,284.95001220703125,304.15655517578125,294.6767578125,298.9673767089844,297.19091796875,284.8757019042969,1.0,0.747557520866394,0.3410311937332153,0.3410311937332153,1.0,1.0,-3.764965534210205,0.9579194784164428,2.807046175003052,0.1084183752536773,0.8684264421463013,0.8684264421463013,0.0,310.1641845703125,292.0,69473.71875,0.0,5041.0458984375,1.0,278.1966857910156,282.6929931640625,297.7032470703125,302.2619323730469,293.1499938964844,293.1499938964844,278.1499938964844,38091.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142309427261353,1.0,0.0,0.0,3.695875406265259,3.695900201797485,9.114396561926696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.9697265625,0.0,1600.651611328125,1895.4371337890625,0.0,3535.82568359375,0.9150527715682985,1.0,0.0,3.0,1.0,0.0
17944800,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7873657941818237,0.4513432681560516,0.4123797118663788,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8932121396064758,0.6681470274925232,0.637429416179657,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9203710556030272,0.728122353553772,0.511608898639679,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7957345247268677,0.4660359025001526,0.4478444457054138,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6423888802528381,0.2413545548915863,1.1218677759170532,284.9027404785156,284.95001220703125,304.1373596191406,294.67608642578125,298.9589538574219,297.1884765625,284.9037780761719,1.0,0.7444432377815247,0.340813010931015,0.340813010931015,1.0,1.0,-3.760786533355713,0.9559333324432372,2.804853200912476,0.107498213648796,0.86595618724823,0.86595618724823,0.0,304.5616149902344,280.0,69150.0546875,0.0,4992.65234375,1.0,278.1575012207031,282.7167663574219,297.6904296875,302.18927001953125,293.1499938964844,293.1499938964844,278.45001220703125,38669.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152894020080566,1.0,0.0,0.0,3.623645305633545,3.623669624328613,8.761625167608145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.8271484375,0.0,1523.8768310546875,1895.4371337890625,0.0,3545.624267578125,0.9015175104141236,1.0,0.0,3.0,1.0,0.0
17944860,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7907319664955139,0.4512309730052948,0.4117939174175262,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8970216512680054,0.6676825284957886,0.6364917159080505,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9256404042243958,0.7293445467948914,0.5120347142219543,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7993490695953369,0.4661779999732971,0.4475523233413696,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6450987458229065,0.2414945811033249,1.1208868026733398,285.0099182128906,284.95001220703125,304.1181335449219,294.67547607421875,298.9541015625,297.1903991699219,285.01025390625,1.0,0.7413477301597595,0.3406206965446472,0.3406206965446472,1.0,1.0,-3.757925987243652,0.9544292688369752,2.803496837615967,0.106644220650196,0.9410650134086608,0.9410650134086608,0.0,298.615234375,280.0,68276.9765625,0.0,4946.04296875,1.0,278.4007568359375,282.8421936035156,297.6451110839844,301.9740295410156,293.1499938964844,293.1499938964844,278.45001220703125,34300.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097561836242676,1.0,0.0,0.0,3.66972541809082,3.6697492599487305,8.985876434053353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.4296875,0.0,1542.4376220703125,1895.4371337890625,0.0,3494.341064453125,0.909825563430786,1.0,0.0,3.0,1.0,0.0
