time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944920,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7947866320610046,0.4512153267860412,0.4115615785121918,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.901528537273407,0.6673452854156494,0.6359308362007141,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9317611455917358,0.7306545376777649,0.5127801895141602,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8035842180252075,0.4664302766323089,0.4475334882736206,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6483333706855774,0.2417280226945877,1.1206598281860352,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9502258300781,297.1933898925781,284.9953308105469,1.0,0.7383829951286316,0.3404283821582794,0.3404283821582794,1.0,1.0,-3.75757098197937,0.9536805748939514,2.8038904666900635,0.1060468107461929,0.9502132534980774,0.9502132534980774,0.0,292.3116149902344,268.0,68400.6328125,0.0,4904.53662109375,1.0,278.4422912597656,282.83453369140625,297.6553649902344,302.02984619140625,293.1499938964844,293.1499938964844,278.1499938964844,33817.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081159234046936,1.0,0.0,0.0,3.7233848571777344,3.7234091758728014,9.250584298570176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.953125,0.0,1599.7000732421875,1895.4371337890625,0.0,3479.1103515625,0.9201902747154236,1.0,0.0,3.0,1.0,0.0
17944980,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7985996603965759,0.4506439864635467,0.4111154079437256,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9058851003646852,0.6664725542068481,0.6351735591888428,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9375734329223632,0.731285035610199,0.5133102536201477,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8076159954071045,0.4663037061691284,0.4473902583122253,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6514931917190552,0.2417654246091842,1.1202499866485596,284.8765563964844,284.95001220703125,304.07958984375,294.6744384765625,298.94287109375,297.19195556640625,284.8762512207031,1.0,0.7353894114494324,0.340236097574234,0.340236097574234,1.0,1.0,-3.756103515625,0.9525935053825378,2.8035099506378174,0.1054778024554252,0.8645976781845093,0.8645976781845093,0.0,286.321044921875,268.0,69242.828125,0.0,4861.7900390625,1.0,278.1970520019531,282.6991882324219,297.7010192871094,302.24493408203125,293.1499938964844,293.1499938964844,278.1499938964844,38139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133514761924744,1.0,0.0,0.0,3.67857837677002,3.678603172302246,9.02928434243222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.3935546875,0.0,1581.328125,1895.4371337890625,0.0,3527.68017578125,0.9112045764923096,1.0,0.0,3.0,1.0,0.0
17945040,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8019291758537292,0.4499940276145935,0.4102952778339386,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.909947156906128,0.6654886603355408,0.634018063545227,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9427816867828368,0.7318427562713623,0.5134941339492798,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8111402988433838,0.4660756886005401,0.4469567835330963,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6543563008308411,0.241720363497734,1.1190792322158811,284.9037475585937,284.95001220703125,304.060302734375,294.67401123046875,298.9346923828125,297.1895446777344,284.9047546386719,1.0,0.7322394251823425,0.3400437831878662,0.3400437831878662,1.0,1.0,-3.752018928527832,0.9507250189781188,2.8012940883636475,0.1046401560306549,0.8629018664360046,0.8629018664360046,0.0,280.7113647460937,256.0,68927.6875,0.0,4813.93115234375,1.0,278.1576232910156,282.7232666015625,297.6884155273437,302.1727294921875,293.1499938964844,293.1499938964844,278.45001220703125,38648.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144078493118286,1.0,0.0,0.0,3.6070070266723633,3.607031106948853,8.681350323058723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.908203125,0.0,1505.4459228515625,1895.4371337890625,0.0,3537.464111328125,0.8978083729743958,1.0,0.0,3.0,1.0,0.0
17945100,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8058401346206665,0.4498845040798187,0.4097160398960113,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9147942662239076,0.6650261282920837,0.6330864429473877,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9486196041107178,0.7330544590950012,0.5139140486717224,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8150711059570312,0.4662165939807892,0.4466657638549804,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6576470136642456,0.2418752312660217,1.1181700229644775,285.00982666015625,284.95001220703125,304.0409545898437,294.6736755371094,298.9298095703125,297.1914367675781,285.01007080078125,1.0,0.7291092872619629,0.3398514986038208,0.3398514986038208,1.0,1.0,-3.749254465103149,0.9492576718330384,2.799996852874756,0.1037893965840339,0.9374247193336488,0.9374247193336488,0.0,274.760009765625,256.0,68070.625,0.0,4767.80615234375,1.0,278.400390625,282.847412109375,297.643310546875,301.958740234375,293.1499938964844,293.1499938964844,278.45001220703125,34253.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908876359462738,1.0,0.0,0.0,3.6541497707366943,3.654173612594605,8.909759685593599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.3125,0.0,1524.7052001953125,1895.4371337890625,0.0,3486.1728515625,0.9063056111335754,1.0,0.0,3.0,1.0,0.0
17945160,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8104080557823181,0.4498659074306488,0.4094828069210052,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9206428527832032,0.664684534072876,0.6325235366821289,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.955194890499115,0.7343491911888123,0.514650285243988,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8195787072181702,0.4664629995822906,0.4466431736946106,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6615593433380127,0.2421204000711441,1.118001103401184,284.9958190917969,284.95001220703125,304.0216064453125,294.6733703613281,298.9259338378906,297.1943359375,284.9946594238281,1.0,0.7261093258857727,0.3396685421466827,0.3396685421466827,1.0,1.0,-3.748950242996216,0.948554754257202,2.8003954887390137,0.1032130867242813,0.9460088610649108,0.9460088610649108,0.0,268.4564819335937,244.0,68197.0078125,0.0,4726.55908203125,1.0,278.4421691894531,282.8393249511719,297.65386962890625,302.0150451660156,293.1499938964844,293.1499938964844,278.1499938964844,33796.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072397351264954,1.0,0.0,0.0,3.708160877227783,3.708184957504273,9.175091690849512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.6904296875,0.0,1582.09033203125,1895.4371337890625,0.0,3470.9697265625,0.9167444109916688,1.0,0.0,3.0,1.0,0.0
17945220,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8146096467971802,0.4492979049682617,0.4090362191200256,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9263365268707277,0.6638135313987732,0.63176429271698,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9613034725189208,0.7349671125411987,0.5151705145835876,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8238731622695923,0.4663335978984833,0.4464954137802124,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6653996706008911,0.2421706914901733,1.1176449060440063,284.8769226074219,284.95001220703125,304.0022277832031,294.6731872558594,298.9186706542969,297.1929016113281,284.87677001953125,1.0,0.723080039024353,0.3394855856895447,0.3394855856895447,1.0,1.0,-3.747527122497559,0.9475141763687134,2.8000130653381348,0.1026643440127372,0.8610015511512756,0.8610015511512756,0.0,262.4668273925781,244.0,69024.71875,0.0,4684.111328125,1.0,278.1973876953125,282.70526123046875,297.6998291015625,302.22979736328125,293.1499938964844,293.1499938964844,278.1499938964844,38186.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124833941459656,1.0,0.0,0.0,3.662108659744263,3.66213321685791,8.948613867687527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.9970703125,0.0,1563.097900390625,1895.4371337890625,0.0,3519.63623046875,0.90754497051239,1.0,0.0,3.0,1.0,0.0
17945280,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8182715773582458,0.4486577808856964,0.4082226753234863,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9315113425254822,0.6628386378288269,0.6306145191192627,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9667003750801086,0.73552006483078,0.5153485536575317,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8277619481086731,0.4661081433296203,0.4460620582103729,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6689196228981018,0.2421414107084274,1.116538405418396,284.9046936035156,284.95001220703125,303.9828491210937,294.67303466796875,298.9105834960937,297.1905517578125,284.9056396484375,1.0,0.7198952436447144,0.339302659034729,0.339302659034729,1.0,1.0,-3.74352765083313,0.9457053542137146,2.7978224754333496,0.1018498763442039,0.8600075244903564,0.8600075244903564,0.0,256.8548278808594,232.0,68716.84375,0.0,4636.7763671875,1.0,278.1577453613281,282.7296142578125,297.6874389648437,302.1580505371094,293.1499938964844,293.1499938964844,278.45001220703125,38631.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135342240333556,1.0,0.0,0.0,3.591147184371948,3.5911710262298584,8.605174457443354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.7041015625,0.0,1488.0458984375,1895.4371337890625,0.0,3529.373291015625,0.8942767977714539,1.0,0.0,3.0,1.0,0.0
17945340,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8225125670433044,0.4485493898391723,0.4076484441757202,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9374588131904602,0.6623767018318176,0.6296875476837158,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9726150035858154,0.7367228269577026,0.515763521194458,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8322129249572754,0.4662471115589142,0.4457714259624481,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6729606986045837,0.2423095852136612,1.1156941652297974,285.0097351074219,284.95001220703125,303.96343994140625,294.6730041503906,298.90576171875,297.1923828125,285.0098571777344,1.0,0.7167308330535889,0.3391197025775909,0.3391197025775909,1.0,1.0,-3.740847587585449,0.9442967772483826,2.796550750732422,0.1010234355926513,0.933979332447052,0.933979332447052,0.0,250.90174865722656,232.0,67875.53125,0.0,4591.1103515625,1.0,278.4000244140625,282.8525695800781,297.6426086425781,301.9452819824219,293.1499938964844,293.1499938964844,278.45001220703125,34209.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080007672309875,1.0,0.0,0.0,3.639295101165772,3.639318704605103,8.837467930788989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.03125,0.0,1507.9375,1895.4371337890625,0.0,3478.04052734375,0.9029507637023926,1.0,0.0,3.0,1.0,0.0
17945400,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8275238275527954,0.4485267102718353,0.4074133038520813,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9443522095680236,0.6620298624038696,0.6291218400001526,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.979109525680542,0.7380040287971497,0.5164919495582581,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8374393582344055,0.4664874374866485,0.4457447528839111,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6777359247207642,0.242565244436264,1.1155778169631958,284.99517822265625,284.95001220703125,303.94403076171875,294.67303466796875,298.9018249511719,297.1952209472656,284.9939880371094,1.0,0.7136958837509155,0.3389367461204529,0.3389367461204529,1.0,1.0,-3.740586757659912,0.943610429763794,2.796976089477539,0.1004374176263809,0.9420251250267028,0.9420251250267028,0.0,244.5996551513672,220.0,68004.4453125,0.0,4550.1015625,1.0,278.4420471191406,282.8440246582031,297.65350341796875,302.0021057128906,293.1499938964844,293.1499938964844,278.1499938964844,33776.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906366765499115,1.0,0.0,0.0,3.693620204925537,3.6936440467834473,9.103276852329144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.4501953125,0.0,1565.4071044921875,1895.4371337890625,0.0,3462.85546875,0.9134562611579896,1.0,0.0,3.0,1.0,0.0
17945460,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8323259949684143,0.4479607045650482,0.4069651663303375,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.950881838798523,0.6611595153808594,0.6283596754074097,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9850329756736756,0.7386108040809631,0.5170033574104309,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8425670266151428,0.4663547873497009,0.4455921947956085,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6824324727058411,0.2426270693540573,1.1152697801589966,284.8773193359375,284.95001220703125,303.92462158203125,294.6731262207031,298.8946228027344,297.1937561035156,284.8772888183594,1.0,0.7106308341026306,0.3387594819068908,0.3387594819068908,1.0,1.0,-3.739199638366699,0.9426003694534302,2.7965991497039795,0.0998918116092681,0.8576174974441528,0.8576174974441528,0.0,238.6121826171875,220.0,68817.65625,0.0,4507.9296875,1.0,278.1977233886719,282.7112121582031,297.6997985839844,302.2165222167969,293.1499938964844,293.1499938964844,278.1499938964844,38232.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116137623786926,1.0,0.0,0.0,3.6463348865509033,3.646359443664551,8.871691079548327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.5224609375,0.0,1545.78515625,1895.4371337890625,0.0,3511.573974609375,0.904045045375824,1.0,0.0,3.0,1.0,0.0
17945520,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8366926312446594,0.4473288357257843,0.406156986951828,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9567214250564576,0.6601921916007996,0.6272145509719849,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9902008175849916,0.7391599416732788,0.5171763896942139,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.847350001335144,0.4661314487457275,0.4451586902141571,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6867751479148865,0.2426121681928634,1.1142215728759766,284.90557861328125,284.95001220703125,303.9052124023437,294.6733093261719,298.8866271972656,297.1914978027344,284.906494140625,1.0,0.7074108719825745,0.3385822176933288,0.3385822176933288,1.0,1.0,-3.735276222229004,0.9408361315727234,2.794440031051636,0.0990847498178482,0.8572656512260437,0.8572656512260437,0.0,232.99908447265625,223.0,68516.96875,0.0,4461.0888671875,1.0,278.1578674316406,282.7358093261719,297.6876525878906,302.1452941894531,293.1499938964844,293.1499938964844,278.45001220703125,38614.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126564860343932,1.0,0.0,0.0,3.576010465621948,3.57603406906128,8.532786068826681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.142578125,0.0,1471.568115234375,1895.4371337890625,0.0,3521.24072265625,0.890906810760498,1.0,0.0,3.0,1.0,0.0
17945580,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8392502665519714,0.4472175538539886,0.4056895971298218,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9599584341049194,0.659729540348053,0.6264002323150635,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9932609796524048,0.7403539419174194,0.5176677107810974,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8502042889595032,0.4662676453590393,0.444977343082428,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6893836855888367,0.2427912056446075,1.113954782485962,285.01025390625,284.95001220703125,303.8857727050781,294.673583984375,298.8819274902344,297.1932678222656,285.0103759765625,1.0,0.7059754729270935,0.3384049534797668,0.3384049534797668,1.0,1.0,-3.733774423599243,0.9398031234741212,2.793971300125122,0.0983068943023681,0.9312108755111694,0.9312108755111694,0.0,229.8651123046875,223.0,67703.8203125,0.0,4436.91552734375,1.0,278.399658203125,282.8580627441406,297.6431884765625,301.9340209960937,293.1499938964844,293.1499938964844,278.45001220703125,34152.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071231484413148,1.0,0.0,0.0,3.625413656234741,3.625437021255493,8.77017839684413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.087890625,0.0,1492.2574462890625,1895.4371337890625,0.0,3469.885986328125,0.8998126983642578,1.0,0.0,3.0,1.0,0.0
17945640,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8412150144577026,0.4471725523471832,0.4055994153022766,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.96228688955307,0.659368097782135,0.625991702079773,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9955812096595764,0.741612434387207,0.5185069441795349,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8523857593536377,0.4664914309978485,0.4451064169406891,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.691414475440979,0.2430431991815567,1.1146379709243774,284.9960021972656,284.95001220703125,303.8663635253906,294.6739501953125,298.8780517578125,297.1958923339844,284.994873046875,1.0,0.7052524089813232,0.3382276892662048,0.3382276892662048,1.0,1.0,-3.735159158706665,0.939629316329956,2.795529842376709,0.097836934030056,0.9396664500236512,0.9396664500236512,0.0,227.82669067382807,226.0,67859.5078125,0.0,4427.77978515625,1.0,278.4419250488281,282.8494567871094,297.6546630859375,301.99273681640625,293.1499938964844,293.1499938964844,278.1499938964844,33710.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905521035194397,1.0,0.0,0.0,3.681098461151123,3.681122541427612,9.041660291586596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.751953125,0.0,1550.763427734375,1895.4371337890625,0.0,3454.99169921875,0.9106003046035768,1.0,0.0,3.0,1.0,0.0
17945700,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.841862142086029,0.4465722441673279,0.4053157567977905,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.963015913963318,0.6584764122962952,0.6254122257232666,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9966515898704528,0.7421844005584717,0.5191460847854614,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8532687425613403,0.4663316607475281,0.445133239030838,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6923176050186157,0.2430867105722427,1.1152304410934448,284.8793334960937,284.95001220703125,303.8469543457031,294.67437744140625,298.8708190917969,297.19415283203125,284.87939453125,1.0,0.7049530744552612,0.3380504250526428,0.3380504250526428,1.0,1.0,-3.735642194747925,0.93918114900589,2.79646110534668,0.0974092930555343,0.8565225005149841,0.8565225005149841,0.0,227.00379943847656,226.0,68698.2734375,0.0,4423.87158203125,1.0,278.197998046875,282.7173156738281,297.7016296386719,302.2093200683594,293.1499938964844,293.1499938964844,278.1499938964844,38150.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108404517173768,1.0,0.0,0.0,3.635277986526489,3.6353020668029785,8.817968364382978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.3955078125,0.0,1532.8787841796875,1895.4371337890625,0.0,3504.402099609375,0.901535987854004,1.0,0.0,3.0,1.0,0.0
17945760,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8411613702774048,0.4458905458450317,0.4046848714351654,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9621605277061462,0.6574768424034119,0.6244680881500244,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9965349435806274,0.7426859736442566,0.5194571614265442,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8528220653533936,0.466069221496582,0.4448944926261902,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6920313239097595,0.2430380433797836,1.115137219429016,284.90777587890625,284.95001220703125,303.8275451660156,294.6749267578125,298.8627319335937,297.19146728515625,284.90869140625,1.0,0.7048259377479553,0.3378752171993255,0.3378752171993255,1.0,1.0,-3.733723402023315,0.9380247592926024,2.795698642730713,0.0967389494180679,0.8570359945297241,0.8570359945297241,0.0,227.2066802978516,229.0,68439.6875,0.0,4419.8232421875,1.0,278.157958984375,282.7413635253906,297.69012451171875,302.14129638671875,293.1499938964844,293.1499938964844,278.45001220703125,38482.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119869470596312,1.0,0.0,0.0,3.56784725189209,3.56787109375,8.493874474879703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.2802734375,0.0,1461.829833984375,1895.4371337890625,0.0,3515.0341796875,0.8890056014060974,1.0,0.0,3.0,1.0,0.0
17945820,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.840547502040863,0.4457114338874817,0.4042922854423523,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9613325595855712,0.6569643020629883,0.6237497925758362,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.996466875076294,0.7438190579414368,0.5200100541114807,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8523947596549988,0.466151475906372,0.4448038637638092,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6917411088943481,0.2431675046682357,1.1153215169906616,285.0115051269531,284.95001220703125,303.8081359863281,294.675537109375,298.85772705078125,297.19268798828125,285.0115966796875,1.0,0.704954206943512,0.3377000093460083,0.3377000093460083,1.0,1.0,-3.733157157897949,0.9372774958610536,2.795879602432251,0.0960618555545806,0.9309350252151488,0.9309350252151488,0.0,227.5416717529297,229.0,67652.1328125,0.0,4420.39697265625,1.0,278.3995056152344,282.8623046875,297.6462097167969,301.9329528808594,293.1499938964844,293.1499938964844,278.45001220703125,34053.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065724611282348,1.0,0.0,0.0,3.619132280349731,3.6191556453704834,8.739813779357064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.9736328125,0.0,1484.6571044921875,1895.4371337890625,0.0,3464.76806640625,0.8983219861984253,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8402713537216187,0.4456004202365875,0.4042298495769501,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.960841953754425,0.6565505266189575,0.6233853697776794,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.996655821800232,0.7450164556503296,0.5208755135536194,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8522551655769348,0.4663198590278625,0.444973886013031,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6917197704315186,0.2433674037456512,1.1162155866622925,284.9966735839844,284.95001220703125,303.7887268066406,294.6762390136719,298.8534851074219,297.1947326660156,284.9955139160156,1.0,0.7053787708282471,0.337524801492691,0.337524801492691,1.0,1.0,-3.734963417053223,0.9372360706329346,2.797727584838867,0.0956179350614547,0.939307689666748,0.939307689666748,0.0,227.8729248046875,232.0,67819.78125,0.0,4427.5517578125,1.0,278.44189453125,282.85302734375,297.657958984375,301.9930419921875,293.1499938964844,293.1499938964844,278.1499938964844,33637.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050664901733398,1.0,0.0,0.0,3.6759843826293945,3.6760082244873047,9.016554258778342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.234375,0.0,1544.4654541015625,1895.4371337890625,0.0,3450.763916015625,0.9093932509422302,1.0,0.0,3.0,1.0,0.0
17945940,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8392707109451294,0.4449426233768463,0.403954803943634,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.959502339363098,0.6556119918823242,0.6228264570236206,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9962010979652404,0.7455286383628845,0.5215227007865906,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8514270186424255,0.4661085903644562,0.4450176358222961,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6911060810089111,0.2433612793684005,1.1168992519378662,284.8796691894531,284.95001220703125,303.76934814453125,294.67706298828125,298.8459777832031,297.19256591796875,284.87969970703125,1.0,0.7058930993080139,0.3373495936393738,0.3373495936393738,1.0,1.0,-3.735621929168701,0.9368473291397096,2.798774719238281,0.0951934531331062,0.8561134338378906,0.8561134338378906,0.0,228.7642974853516,232.0,68663.4765625,0.0,4435.07373046875,1.0,278.1980895996094,282.7206115722656,297.7051086425781,302.2103576660156,293.1499938964844,293.1499938964844,278.1499938964844,38099.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104560017585754,1.0,0.0,0.0,3.6309311389923096,3.630955457687378,8.796893098406144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.6103515625,0.0,1527.687255859375,1895.4371337890625,0.0,3500.835205078125,0.9005246162414551,1.0,0.0,3.0,1.0,0.0
17946000,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8374053835868835,0.4442106485366821,0.4033224284648895,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9571282863616944,0.6545705795288086,0.6218898892402649,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9949840307235718,0.7459752559661865,0.5218299031257629,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8497674465179443,0.465800017118454,0.4447818398475647,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6897320747375488,0.2432676553726196,1.1168253421783447,284.90777587890625,284.95001220703125,303.75,294.677978515625,298.8376770019531,297.1894836425781,284.9086608886719,1.0,0.7063397765159607,0.3371743559837341,0.3371743559837341,1.0,1.0,-3.733732700347901,0.9357017278671264,2.7980308532714844,0.0945071205496788,0.8564666509628296,0.8564666509628296,0.0,230.2024078369141,235.0,68407.15625,0.0,4438.98095703125,1.0,278.1579895019531,282.7442932128906,297.6937255859375,302.142822265625,293.1499938964844,293.1499938964844,278.45001220703125,38455.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116456508636476,1.0,0.0,0.0,3.563883066177368,3.563906669616699,8.475009281028179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.5048828125,0.0,1457.3936767578125,1895.4371337890625,0.0,3511.869873046875,0.8880944848060608,1.0,0.0,3.0,1.0,0.0
17946060,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8359237909317017,0.4439384639263153,0.4029066860675812,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9551447629928588,0.6539710164070129,0.6211543679237366,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9940824508666992,0.7470144629478455,0.5223629474639893,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8484371900558472,0.4657929241657257,0.4446707665920257,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.688616156578064,0.2433080226182937,1.116915583610535,285.01104736328125,284.95001220703125,303.7306213378906,294.67901611328125,298.8320617675781,297.1899108886719,285.0110778808594,1.0,0.7068611979484558,0.3369983434677124,0.3369983434677124,1.0,1.0,-3.732957363128662,0.9348901510238647,2.798067331314087,0.0938015878200531,0.9299922585487366,0.9299922585487366,0.0,231.45379638671875,235.0,67619.203125,0.0,4444.81201171875,1.0,278.3994140625,282.86480712890625,297.6499938964844,301.9347229003906,293.1499938964844,293.1499938964844,278.45001220703125,34040.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062452912330629,1.0,0.0,0.0,3.61532998085022,3.615353345870972,8.721459607841098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.5927734375,0.0,1480.41552734375,1895.4371337890625,0.0,3461.726318359375,0.8974548578262329,1.0,0.0,3.0,1.0,0.0
17946120,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8348556756973267,0.4436632096767425,0.40275838971138,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9536134004592896,0.6533949375152588,0.6207039952278137,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9935283660888672,0.7480469346046448,0.5231621861457825,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8474744558334351,0.4657951295375824,0.4447517395019531,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6878033876419067,0.2433359771966934,1.1173735857009888,284.9953308105469,284.95001220703125,303.7111511230469,294.6802673339844,298.8265991210937,297.1904296875,284.9940795898437,1.0,0.7075136303901672,0.3368223309516907,0.3368223309516907,1.0,1.0,-3.7338476181030273,0.9345722794532776,2.7992753982543945,0.0932801961898803,0.937480330467224,0.937480330467224,0.0,232.5475006103516,238.0,67769.9609375,0.0,4454.27978515625,1.0,278.4418640136719,282.8550720214844,297.6619567871094,301.9944152832031,293.1499938964844,293.1499938964844,278.1499938964844,33659.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047200679779052,1.0,0.0,0.0,3.671618461608887,3.6716420650482178,8.995148732537928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.5791015625,0.0,1539.737060546875,1895.4371337890625,0.0,3447.541259765625,0.908414661884308,1.0,0.0,3.0,1.0,0.0
17946180,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8331496715545654,0.4427966475486755,0.40234375,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9513007998466492,0.6522446274757385,0.6199985146522522,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9923800230026244,0.7483434081077576,0.5236993432044983,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8459116816520691,0.4653631448745727,0.4446423649787903,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6864290833473206,0.2430935651063919,1.1172796487808228,284.8779602050781,284.95001220703125,303.6916198730469,294.6817321777344,298.8174743652344,297.186279296875,284.8780212402344,1.0,0.7081136107444763,0.3366463184356689,0.3366463184356689,1.0,1.0,-3.732911109924317,0.9337061047554016,2.79920506477356,0.0927200093865394,0.8534913659095764,0.8534913659095764,0.0,234.08184814453125,238.0,68570.8984375,0.0,4461.443359375,1.0,278.1982116699219,282.7230224609375,297.70928955078125,302.2099304199219,293.1499938964844,293.1499938964844,278.1499938964844,38217.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100412130355836,1.0,0.0,0.0,3.624000072479248,3.624024152755737,8.763340133555175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.2802734375,0.0,1520.9073486328125,1895.4371337890625,0.0,3496.98583984375,0.8990296125411987,1.0,0.0,3.0,1.0,0.0
17946240,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.830690860748291,0.441828578710556,0.4015374779701233,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9480386972427368,0.6509592533111572,0.6188748478889465,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9905179738998412,0.7485458254814148,0.5238668918609619,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8436346650123596,0.4647976458072662,0.4442079663276672,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6843556761741638,0.2427163273096084,1.1161630153656006,284.9059753417969,284.95001220703125,303.6720275878906,294.683349609375,298.8072509765625,297.1809387207031,284.90679931640625,1.0,0.7085310220718384,0.3364703059196472,0.3364703059196472,1.0,1.0,-3.728926658630371,0.931935966014862,2.796990871429444,0.0918539240956306,0.8532610535621643,0.8532610535621643,0.0,236.048828125,241.0,68267.4609375,0.0,4462.84619140625,1.0,278.1580505371094,282.747314453125,297.69805908203125,302.1397399902344,293.1499938964844,293.1499938964844,278.45001220703125,38584.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110941290855408,1.0,0.0,0.0,3.5542893409729004,3.5543129444122314,8.429443028035166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.658203125,0.0,1448.101318359375,1895.4371337890625,0.0,3506.755126953125,0.8860504627227783,1.0,0.0,3.0,1.0,0.0
17946300,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.828702449798584,0.4413389563560486,0.4009341895580292,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9453021287918092,0.6501301527023315,0.6179335713386536,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9890688061714172,0.7493609189987183,0.5242502093315125,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.841778576374054,0.4645492434501648,0.443878173828125,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6826075911521912,0.2424828857183456,1.1150752305984497,285.0078125,284.95001220703125,303.6523742675781,294.6851501464844,298.7998962402344,297.1793212890625,285.0076904296875,1.0,0.7089381814002991,0.3362942934036255,0.3362942934036255,1.0,1.0,-3.725817441940308,0.9304316639900208,2.7953855991363525,0.0909380465745925,0.9250437021255492,0.9250437021255492,0.0,237.7059326171875,241.0,67438.71875,0.0,4464.724609375,1.0,278.3991394042969,282.8672180175781,297.6545715332031,301.92926025390625,293.1499938964844,293.1499938964844,278.45001220703125,34149.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055135846138,1.0,0.0,0.0,3.60366439819336,3.603687524795532,8.665267046126246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.7646484375,0.0,1468.5570068359375,1895.4371337890625,0.0,3454.922607421875,0.8949253559112549,1.0,0.0,3.0,1.0,0.0
17946360,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8272975087165833,0.4408973753452301,0.4006286561489105,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.94326514005661,0.6493737697601318,0.6173062324523926,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.988152265548706,0.7502163648605347,0.5249224305152893,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.840466320514679,0.4643618464469909,0.4437717199325561,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6813410520553589,0.2422900795936584,1.1144959926605225,284.9913330078125,284.95001220703125,303.6326599121094,294.6871337890625,298.7933654785156,297.178466796875,284.9901123046875,1.0,0.7094391584396362,0.3361499309539795,0.3361499309539795,1.0,1.0,-3.724677801132202,0.9296101331710817,2.79506778717041,0.0903169214725494,0.9307411313056946,0.9307411313056946,0.0,239.03672790527344,244.0,67541.0625,0.0,4470.0166015625,1.0,278.4417724609375,282.8576965332031,297.6669006347656,301.98614501953125,293.1499938964844,293.1499938964844,278.1499938964844,33815.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037839770317078,1.0,0.0,0.0,3.65686297416687,3.65688681602478,8.922995675675338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.5390625,0.0,1524.4444580078125,1895.4371337890625,0.0,3438.830810546875,0.905197024345398,1.0,0.0,3.0,1.0,0.0
17946420,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8254387974739075,0.4399097263813019,0.4000927805900574,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9406601786613464,0.648088812828064,0.6164607405662537,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9867757558822632,0.7503759860992432,0.5253570079803467,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.838752269744873,0.4637844860553741,0.4435126483440399,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6797088980674744,0.2418721914291381,1.113551378250122,284.876220703125,284.95001220703125,303.6128845214844,294.68927001953125,298.7836303710937,297.1734924316406,284.8766174316406,1.0,0.7098787426948547,0.3360055685043335,0.3360055685043335,1.0,1.0,-3.7220985889434814,0.928363025188446,2.7937357425689697,0.0896947458386421,0.8471702337265015,0.8471702337265015,0.0,240.67713928222656,244.0,68270.8671875,0.0,4473.24072265625,1.0,278.1986389160156,282.7288513183594,297.7147521972656,302.1978454589844,293.1499938964844,293.1499938964844,278.1499938964844,38506.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088886380195618,1.0,0.0,0.0,3.603202342987061,3.60322618484497,8.663045036882977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.2607421875,0.0,1500.23828125,1895.4371337890625,0.0,3486.28662109375,0.8945767879486084,1.0,0.0,3.0,1.0,0.0
17946480,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8229666352272034,0.4388567209243774,0.3991996347904205,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9372758865356444,0.6467068791389465,0.6152341961860657,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.984779179096222,0.7504802346229553,0.525447428226471,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8364818096160889,0.4631107151508331,0.4429637789726257,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.677537202835083,0.2413576394319534,1.1117538213729858,284.90582275390625,284.95001220703125,303.59307861328125,294.6915283203125,298.77313232421875,297.1677551269531,284.90655517578125,1.0,0.7101437449455261,0.3358611762523651,0.3358611762523651,1.0,1.0,-3.7168354988098153,0.926321029663086,2.7905144691467285,0.0887968689203262,0.8478946089744568,0.8478946089744568,0.0,242.6603546142578,247.0,67942.90625,0.0,4471.15087890625,1.0,278.158203125,282.75469970703125,297.7040405273437,302.1257019042969,293.1499938964844,293.1499938964844,278.45001220703125,38716.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097118973731996,1.0,0.0,0.0,3.531877994537353,3.531901359558105,8.323474389726471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.2216796875,0.0,1425.3448486328125,1895.4371337890625,0.0,3493.93017578125,0.8811966776847839,1.0,0.0,3.0,1.0,0.0
17946540,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8209847807884216,0.4382834434509277,0.3985232710838318,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9344919919967652,0.6457845568656921,0.6142064929008484,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9832558631896972,0.7511993646621704,0.5257655382156372,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8346571326255798,0.4627643823623657,0.4425394237041473,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6757373809814453,0.2410061210393905,1.110104203224182,285.0062866210937,284.95001220703125,303.5731811523437,294.6939697265625,298.76568603515625,297.1659240722656,285.0059814453125,1.0,0.710408627986908,0.3357168138027191,0.3357168138027191,1.0,1.0,-3.712665319442749,0.9246093034744264,2.7880561351776123,0.087872639298439,0.918514847755432,0.918514847755432,0.0,244.29791259765625,247.0,67111.1875,0.0,4469.92529296875,1.0,278.3985900878906,282.8733215332031,297.6614074707031,301.9154052734375,293.1499938964844,293.1499938964844,278.45001220703125,34192.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039453864097596,1.0,0.0,0.0,3.5810248851776123,3.581048011779785,8.556733064324362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.8935546875,0.0,1444.505859375,1895.4371337890625,0.0,3440.332763671875,0.8899087309837341,1.0,0.0,3.0,1.0,0.0
17946600,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8195658922195435,0.4377568960189819,0.3981428742408752,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9324169754981996,0.6449339389801025,0.6134920120239258,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9822847843170166,0.7519541382789612,0.5263705849647522,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8333542943000793,0.4624825417995453,0.4423435032367706,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6744163632392883,0.2407063245773315,1.109026312828064,284.9891052246094,284.95001220703125,303.5532531738281,294.696533203125,298.7589416503906,297.1649169921875,284.9878845214844,1.0,0.7107738852500916,0.3355724215507507,0.3355724215507507,1.0,1.0,-3.7105422019958496,0.923504650592804,2.7870376110076904,0.0871535465121269,0.9230226278305054,0.9230226278305054,0.0,245.60501098632807,250.0,67190.8203125,0.0,4472.30078125,1.0,278.4415588378906,282.8636474609375,297.6746826171875,301.9718322753906,293.1499938964844,293.1499938964844,278.1499938964844,33893.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020692110061646,1.0,0.0,0.0,3.632749557495117,3.632772922515869,8.805706102066324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.4951171875,0.0,1498.371826171875,1895.4371337890625,0.0,3422.864990234375,0.899832546710968,1.0,0.0,3.0,1.0,0.0
17946660,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8177131414413452,0.4366998970508575,0.3975376486778259,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9298157691955566,0.6435697674751282,0.6125649213790894,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.980856716632843,0.7520254850387573,0.5267398357391357,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8316845893859863,0.4618235230445862,0.4420016407966614,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6727715730667114,0.2401955872774124,1.1076349020004272,284.8763427734375,284.95001220703125,303.53326416015625,294.69921875,298.749267578125,297.159912109375,284.8770751953125,1.0,0.7110865116119385,0.3354657292366028,0.3354657292366028,1.0,1.0,-3.707065343856812,0.9221101403236388,2.7849552631378174,0.0865478962659835,0.8405842781066895,0.8405842781066895,0.0,247.2128143310547,250.0,67867.78125,0.0,4472.79443359375,1.0,278.19921875,282.7378845214844,297.7232971191406,302.1814270019531,293.1499938964844,293.1499938964844,278.1499938964844,38701.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907045304775238,1.0,0.0,0.0,3.5747010707855225,3.5747249126434326,8.526538977093878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.1875,0.0,1470.794921875,1895.4371337890625,0.0,3469.162841796875,0.8883654475212097,1.0,0.0,3.0,1.0,0.0
17946720,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8152751922607422,0.435593694448471,0.396591454744339,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9265105128288268,0.6421253085136414,0.6112737059593201,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9788253903388976,0.7520607113838196,0.5267773270606995,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8295089602470398,0.4610830545425415,0.4413840770721435,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6706463694572449,0.239602729678154,1.1054561138153076,284.90679931640625,284.95001220703125,303.51324462890625,294.7019958496094,298.739013671875,297.1543273925781,284.907470703125,1.0,0.7112386226654053,0.3353590071201324,0.3353590071201324,1.0,1.0,-3.70105504989624,0.9199736714363098,2.781081438064575,0.0856863036751747,0.8422824144363403,0.8422824144363403,0.0,249.1468200683593,253.0,67536.3515625,0.0,4468.3056640625,1.0,278.1584167480469,282.7643127441406,297.7132263183594,302.109130859375,293.1499938964844,293.1499938964844,278.45001220703125,38759.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077391028404236,1.0,0.0,0.0,3.503670692443848,3.5036938190460205,8.191055371753464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.037109375,0.0,1396.197998046875,1895.4371337890625,0.0,3475.610107421875,0.8749866485595703,1.0,0.0,3.0,1.0,0.0
