time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946780,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8132967352867126,0.4349549114704132,0.3958623111248016,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9237985014915466,0.6411288380622864,0.6101824045181274,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9772730469703674,0.7526984214782715,0.5270436406135559,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8277461528778076,0.4606645703315735,0.4408947825431824,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6688746809959412,0.239174023270607,1.103459715843201,285.00543212890625,284.95001220703125,303.4931945800781,294.7049255371094,298.73175048828125,297.152587890625,285.00494384765625,1.0,0.7113998532295227,0.3352523148059845,0.3352523148059845,1.0,1.0,-3.696187496185303,0.9181815981864928,2.778005838394165,0.0848078876733779,0.9117372035980223,0.9117372035980223,0.0,250.74473571777344,253.0,66716.453125,0.0,4464.88427734375,1.0,278.3978881835937,282.88104248046875,297.6712341308594,301.9001159667969,293.1499938964844,293.1499938964844,278.45001220703125,34175.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018728733062744,1.0,0.0,0.0,3.553522109985352,3.553544759750366,8.425803343925509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.9921875,0.0,1415.1668701171875,1895.4371337890625,0.0,3421.0361328125,0.8837589025497437,1.0,0.0,3.0,1.0,0.0
17946840,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8118425607681274,0.4343553185462951,0.3954197466373443,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9217533469200134,0.6401957869529724,0.609394371509552,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9762607216835022,0.75336092710495,0.5275889039039612,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8264579176902771,0.4603053331375122,0.4406288266181946,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6675431728363037,0.2387961894273758,1.1020362377166748,284.98736572265625,284.95001220703125,303.4730834960937,294.7079467773437,298.7251892089844,297.1516418457031,284.9861755371094,1.0,0.7116638422012329,0.3351455926895141,0.3351455926895141,1.0,1.0,-3.693329095840454,0.9169851541519164,2.776344060897827,0.0841328352689743,0.9151299595832824,0.9151299595832824,0.0,252.03126525878903,256.0,66782.2265625,0.0,4465.07177734375,1.0,278.4413452148437,282.8710021972656,297.6852111816406,301.9564208984375,293.1499938964844,293.1499938964844,278.1499938964844,33927.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999180793762207,1.0,0.0,0.0,3.604419946670532,3.604443073272705,8.668901045894017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.48828125,0.0,1467.73681640625,1895.4371337890625,0.0,3402.82080078125,0.8934952020645142,1.0,0.0,3.0,1.0,0.0
17946900,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8099471926689148,0.4332382678985595,0.3947547972202301,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.919222891330719,0.6387609839439392,0.6083952784538269,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9747841954231262,0.7533500790596008,0.5278978943824768,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8248170614242554,0.4595772325992584,0.4402181208133697,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6659106612205505,0.2382140904664993,1.100311279296875,284.8768615722656,284.95001220703125,303.45294189453125,294.7110595703125,298.71551513671875,297.146728515625,284.8778686523437,1.0,0.7118798494338989,0.3350389003753662,0.3350389003753662,1.0,1.0,-3.6891369819641113,0.9153884649276732,2.7737483978271484,0.0834539085626602,0.8338900208473206,0.8338900208473206,0.0,253.6183013916016,256.0,67411.015625,0.0,4463.4404296875,1.0,278.1999206542969,282.7481384277344,297.7344055175781,302.1641540527344,293.1499938964844,293.1499938964844,278.1499938964844,38855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048255681991576,1.0,0.0,0.0,3.5426745414733887,3.5426979064941406,8.374440199077071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.7294921875,0.0,1437.7445068359375,1895.4371337890625,0.0,3448.522705078125,0.8813538551330566,1.0,0.0,3.0,1.0,0.0
17946960,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8074666857719421,0.4320851564407348,0.3937627673149109,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9160756468772888,0.6372592449188232,0.6070460677146912,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9727177023887634,0.7533190846443176,0.5278857350349426,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8227023482322693,0.4587788879871368,0.4395421743392944,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.66384357213974,0.2375585436820984,1.0978355407714844,284.9078674316406,284.95001220703125,303.4327697753906,294.7142944335937,298.7055358886719,297.141357421875,284.9084167480469,1.0,0.7119451761245728,0.3349683880805969,0.3349683880805969,1.0,1.0,-3.682514190673828,0.913183867931366,2.7693302631378174,0.082630380988121,0.8364565968513489,0.8364565968513489,0.0,255.5189971923828,259.0,67082.0703125,0.0,4457.0576171875,1.0,278.1586608886719,282.7747802734375,297.7247009277344,302.0919189453125,293.1499938964844,293.1499938964844,278.45001220703125,38769.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054365754127502,1.0,0.0,0.0,3.472523927688598,3.4725468158721924,8.046069979172898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.9365234375,0.0,1364.248291015625,1895.4371337890625,0.0,3454.206298828125,0.8681071400642395,1.0,0.0,3.0,1.0,0.0
17947020,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8054206967353821,0.4313853085041046,0.3929859697818756,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.91350120306015,0.6361921429634094,0.6058955192565918,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.97113037109375,0.7538759112358093,0.5281018018722534,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8209688067436218,0.458294540643692,0.4389954209327698,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6621058583259583,0.2370640784502029,1.0955545902252195,285.0045166015625,284.95001220703125,303.4125671386719,294.7175598144531,298.69854736328125,297.1398010253906,285.0038146972656,1.0,0.7120243310928345,0.33489790558815,0.33489790558815,1.0,1.0,-3.677046298980713,0.9113342761993408,2.765712022781372,0.0818046107888221,0.9046266674995422,0.9046266674995422,0.0,257.09429931640625,259.0,66277.3984375,0.0,4451.84423828125,1.0,278.3971252441406,282.8894348144531,297.68316650390625,301.8841552734375,293.1499938964844,293.1499938964844,278.45001220703125,34144.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995031118392944,1.0,0.0,0.0,3.523198366165161,3.5232207775115967,8.282614771815133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.9130859375,0.0,1383.2176513671875,1895.4371337890625,0.0,3398.952392578125,0.8769721984863281,1.0,0.0,3.0,1.0,0.0
17947080,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8038861751556396,0.4307169318199157,0.3924854397773742,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9115408062934875,0.6351798176765442,0.6050373911857605,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.970067858695984,0.7544463872909546,0.5285876989364624,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8196698427200317,0.4578633308410644,0.4386652708053589,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6607694029808044,0.2366172224283218,1.093833088874817,284.985595703125,284.95001220703125,303.392333984375,294.720947265625,298.6921691894531,297.138916015625,284.9844055175781,1.0,0.7122051119804382,0.3348274230957031,0.3348274230957031,1.0,1.0,-3.673526763916016,0.9100620746612548,2.7634646892547607,0.0811788886785507,0.9068810343742372,0.9068810343742372,0.0,258.3757629394531,262.0,66329.953125,0.0,4450.16845703125,1.0,278.4410705566406,282.8790283203125,297.69757080078125,301.940185546875,293.1499938964844,293.1499938964844,278.1499938964844,33958.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974911570549011,1.0,0.0,0.0,3.5732545852661133,3.573277711868286,8.519639891346742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.5478515625,0.0,1434.4970703125,1895.4371337890625,0.0,3380.187255859375,0.8865261077880859,1.0,0.0,3.0,1.0,0.0
17947140,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8019254803657532,0.4295451045036316,0.3917652368545532,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9091589450836182,0.6336785554885864,0.6039699912071228,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.968538761138916,0.7543549537658691,0.528837263584137,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.818027138710022,0.4570720493793487,0.438191294670105,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6591544151306152,0.2359717935323715,1.0918138027191162,284.8775634765625,284.95001220703125,303.3720703125,294.724365234375,298.6827087402344,297.1341247558594,284.8788757324219,1.0,0.7123398780822754,0.3347569108009338,0.3347569108009338,1.0,1.0,-3.668684244155884,0.908392608165741,2.760291576385498,0.0805473923683166,0.8270097374916077,0.8270097374916077,0.0,259.95428466796875,262.0,66910.9609375,0.0,4446.6943359375,1.0,278.20068359375,282.75927734375,297.74713134765625,302.14581298828125,293.1499938964844,293.1499938964844,278.1499938964844,39000.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023456573486328,1.0,0.0,0.0,3.507864236831665,3.507887363433838,8.210674877773272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.982421875,0.0,1402.28662109375,1895.4371337890625,0.0,3425.439453125,0.8737404942512512,1.0,0.0,3.0,1.0,0.0
17947200,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7994361519813538,0.4283497929573059,0.3907322883605957,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9062750935554504,0.6321234703063965,0.6025670766830444,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9664393067359924,0.754258394241333,0.5287767648696899,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8159331679344177,0.4562212228775024,0.437462717294693,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6571494340896606,0.2352605015039444,1.0890761613845823,284.9088134765625,284.95001220703125,303.3517761230469,294.7278747558594,298.6728820800781,297.1289978027344,284.9092712402344,1.0,0.712332010269165,0.3346864283084869,0.3346864283084869,1.0,1.0,-3.661510944366455,0.9060331583023072,2.7554776668548584,0.0796682834625244,0.8302707672119141,0.8302707672119141,0.0,261.830810546875,265.0,66586.0703125,0.0,4438.67822265625,1.0,278.1589660644531,282.7858581542969,297.7377014160156,302.0736999511719,293.1499938964844,293.1499938964844,278.45001220703125,38777.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028903841972352,1.0,0.0,0.0,3.438896417617798,3.4389188289642334,7.890989763836842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.2705078125,0.0,1330.322998046875,1895.4371337890625,0.0,3430.511962890625,0.8606742024421692,1.0,0.0,3.0,1.0,0.0
17947260,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.797404944896698,0.4275926649570465,0.3899115920066833,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9039335250854492,0.6309887766838074,0.601360559463501,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9648162722587584,0.7547336220741272,0.528942346572876,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.814193606376648,0.4556756019592285,0.4368632137775421,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6554494500160217,0.2347060143947601,1.086539626121521,285.00347900390625,284.95001220703125,303.3314514160156,294.7314147949219,298.6661071777344,297.1275634765625,285.0025634765625,1.0,0.7123405933380127,0.3346552550792694,0.3346552550792694,1.0,1.0,-3.655491590499878,0.9041407704353333,2.7513506412506104,0.0789064019918441,0.8971588015556335,0.8971588015556335,0.0,263.3921813964844,265.0,65799.421875,0.0,4431.890625,1.0,278.3962707519531,282.8983764648437,297.6964111328125,301.8671569824219,293.1499938964844,293.1499938964844,278.45001220703125,34109.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968998193740845,1.0,0.0,0.0,3.4904675483703613,3.4904897212982178,8.129438242576725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.263671875,0.0,1349.2933349609375,1895.4371337890625,0.0,3374.6689453125,0.8696502447128296,1.0,0.0,3.0,1.0,0.0
17947320,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.795863926410675,0.4268593192100525,0.3893565237522125,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9021403789520264,0.629900336265564,0.6004353165626526,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9637012481689452,0.7552111148834229,0.5293683409690857,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8128569722175598,0.4551767706871032,0.4364730715751648,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6541140079498291,0.2341953366994857,1.0845448970794678,284.9837951660156,284.95001220703125,303.3111267089844,294.7350158691406,298.659912109375,297.126708984375,284.98260498046875,1.0,0.7124481797218323,0.3346240520477295,0.3346240520477295,1.0,1.0,-3.651352882385254,0.902813732624054,2.7485392093658447,0.0783495381474495,0.8982973098754883,0.8982973098754883,0.0,264.67559814453125,268.0,65837.9453125,0.0,4428.53662109375,1.0,278.4407653808594,282.8876953125,297.7110900878906,301.9226989746094,293.1499938964844,293.1499938964844,278.75,33992.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948373198509216,1.0,0.0,0.0,3.539514780044556,3.5395374298095703,8.359509138244903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.23828125,0.0,1399.124267578125,1895.4371337890625,0.0,3355.414794921875,0.8789933919906616,1.0,0.0,3.0,1.0,0.0
17947380,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7942255735397339,0.4262018203735351,0.3887499570846557,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9002677798271179,0.6288979649543762,0.5994737148284912,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.962462306022644,0.7557873129844666,0.5297308564186096,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8114389777183533,0.4547441005706787,0.436064064502716,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6527367830276489,0.2337239384651184,1.082555890083313,285.060546875,284.95001220703125,303.2908020019531,294.7386474609375,298.6542053222656,297.1264953613281,285.06005859375,1.0,0.7125722169876099,0.3345928788185119,0.3345928788185119,1.0,1.0,-3.647015333175659,0.9014278054237366,2.7455875873565674,0.0777680873870849,0.9740817546844482,0.9740817546844482,0.0,266.0451354980469,268.0,65148.0546875,0.0,4425.1787109375,1.0,278.6965026855469,282.98663330078125,297.6986694335937,301.797119140625,293.1499938964844,293.1499938964844,278.75,31572.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899337649345398,1.0,0.0,0.0,3.625956058502197,3.625978946685791,8.772802289058745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.287109375,0.0,1473.670166015625,1895.4371337890625,0.0,3309.58837890625,0.8976127505302429,1.0,0.0,3.0,1.0,0.0
17947440,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7927492260932922,0.4254721105098724,0.3882413804531097,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8985590934753418,0.6278393268585205,0.5986249446868896,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9613847732543944,0.7562509179115295,0.5301880836486816,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8101522922515869,0.4542779624462127,0.4357427358627319,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.651491641998291,0.2332464307546615,1.0808212757110596,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6482849121094,297.1259460449219,285.0231018066406,1.0,0.7127594351768494,0.3345617055892944,0.3345617055892944,1.0,1.0,-3.6434595584869385,0.9002734422683716,2.7431862354278564,0.0772709846496582,0.9828931093215942,0.9828931093215942,0.0,267.3475646972656,271.0,65408.1171875,0.0,4423.5439453125,1.0,278.7414855957031,282.9586181640625,297.7265625,301.8953857421875,293.1499938964844,293.1499938964844,278.45001220703125,31791.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894338607788086,1.0,0.0,0.0,3.7110652923583984,3.7110891342163086,9.189469665216166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.7744140625,0.0,1570.1573486328125,1895.4371337890625,0.0,3304.912841796875,0.915857434272766,1.0,0.0,3.0,1.0,0.0
17947500,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7906948924064636,0.424103170633316,0.3874175250530243,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8962805867195129,0.6261438131332397,0.5974574685096741,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9596461653709412,0.7558713555335999,0.5303122401237488,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8083574771881104,0.453334778547287,0.4351923763751983,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6498602628707886,0.2324978858232498,1.078547477722168,284.87750244140625,284.95001220703125,303.25006103515625,294.7460021972656,298.63824462890625,297.1202087402344,284.87451171875,1.0,0.7128567695617676,0.3345305323600769,0.3345305323600769,1.0,1.0,-3.6378252506256095,0.8984960913658142,2.739329099655152,0.0767185017466545,0.8839929699897766,0.8839929699897766,0.0,269.0534362792969,271.0,66410.65625,0.0,4418.7197265625,1.0,278.4968566894531,282.7962341308594,297.7828369140625,302.1358642578125,293.1499938964844,293.1499938964844,278.45001220703125,36278.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960683941841125,1.0,0.0,0.0,3.6988930702209473,3.6989176273345934,9.129286127063097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.6669921875,0.0,1590.363037109375,1895.4371337890625,0.0,3366.908935546875,0.9143278002738952,1.0,0.0,3.0,1.0,0.0
17947560,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7879148125648499,0.4225696325302124,0.3861428201198578,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8932816386222839,0.6242360472679138,0.5957965850830078,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9570813179016112,0.7553105354309082,0.5299853682518005,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8058803081512451,0.4522048830986023,0.4342637658119201,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6476995944976807,0.2315976321697235,1.075195074081421,284.8890075683594,284.95001220703125,303.22967529296875,294.74969482421875,298.6268310546875,297.1129150390625,284.88995361328125,1.0,0.7127341628074646,0.3345035016536712,0.3345035016536712,1.0,1.0,-3.6287529468536377,0.8957103490829468,2.7330427169799805,0.075854443013668,0.868147075176239,0.868147075176239,0.0,271.1823425292969,274.0,66029.0703125,0.0,4407.1513671875,1.0,278.45751953125,282.8100280761719,297.7733459472656,302.0719909667969,293.1499938964844,293.1499938964844,278.75,38271.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898064374923706,1.0,0.0,0.0,3.624345064163208,3.624369144439697,8.765009056332929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.9140625,0.0,1521.690673828125,1895.4371337890625,0.0,3385.534912109375,0.9011457562446594,1.0,0.0,3.0,1.0,0.0
17947620,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7856274247169495,0.4216095805168152,0.3850890398025512,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8907621502876282,0.6228659749031067,0.594322919845581,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9550634026527404,0.7555135488510132,0.5299039483070374,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.803780198097229,0.4514603614807129,0.4334481060504913,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6458330154418945,0.2308830320835113,1.0719187259674072,284.9967956542969,284.95001220703125,303.20928955078125,294.75341796875,298.6191101074219,297.1103820800781,284.997314453125,1.0,0.7125857472419739,0.334476500749588,0.334476500749588,1.0,1.0,-3.620683431625366,0.8932288885116577,2.727454662322998,0.0749349147081375,0.938881814479828,0.938881814479828,0.0,272.9293518066406,274.0,65061.17578125,0.0,4395.998046875,1.0,278.7007141113281,282.93756103515625,297.7257385253906,301.8528137207031,293.1499938964844,293.1499938964844,278.75,34332.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924726247787476,1.0,0.0,0.0,3.6651549339294434,3.6651787757873535,8.963507411863247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.4140625,0.0,1537.5665283203125,1895.4371337890625,0.0,3333.323486328125,0.9087876081466676,1.0,0.0,3.0,1.0,0.0
17947680,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7840303778648376,0.4207938611507416,0.3844170570373535,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8889259099960327,0.6216609477996826,0.5932431221008301,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9538139700889589,0.7558698654174805,0.5302053689956665,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8022914528846741,0.4508516490459442,0.4329213500022888,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6444444060325623,0.2302606552839279,1.0693418979644775,284.98291015625,284.95001220703125,303.1889038085937,294.75714111328125,298.61279296875,297.1095275878906,284.98162841796875,1.0,0.7125498652458191,0.3344494700431824,0.3344494700431824,1.0,1.0,-3.615202188491821,0.8915156722068787,2.723686695098877,0.0742639377713203,0.9433380961418152,0.9433380961418152,0.0,274.2398376464844,277.0,65076.3046875,0.0,4389.20263671875,1.0,278.74224853515625,282.9306030273437,297.7364807128906,301.9014587402344,293.1499938964844,293.1499938964844,278.45001220703125,34006.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905032873153687,1.0,0.0,0.0,3.71475887298584,3.714783191680908,9.20777154078678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.318359375,0.0,1591.237060546875,1895.4371337890625,0.0,3314.913818359375,0.9183154106140136,1.0,0.0,3.0,1.0,0.0
17947740,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7821292281150818,0.4194712936878204,0.3835701942443847,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8868001103401184,0.6199692487716675,0.5920030474662781,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9521825313568116,0.7555336356163025,0.5303036570549011,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8005443811416626,0.4498858749866485,0.4322878718376159,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.642882227897644,0.229448139667511,1.0665745735168457,284.86248779296875,284.95001220703125,303.16851806640625,294.7608642578125,298.6034240722656,297.1047058105469,284.8622436523437,1.0,0.712483823299408,0.3344224691390991,0.3344224691390991,1.0,1.0,-3.6087257862091056,0.8895009160041809,2.7192249298095703,0.0736314356327056,0.8528984189033508,0.8528984189033508,0.0,275.7908020019531,277.0,65766.5390625,0.0,4381.19384765625,1.0,278.4973449707031,282.7974853515625,297.7860412597656,302.1089172363281,293.1499938964844,293.1499938964844,278.45001220703125,38758.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955777287483215,1.0,0.0,0.0,3.657383680343628,3.6574082374572754,8.925536576498416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.47265625,0.0,1562.080810546875,1895.4371337890625,0.0,3362.328369140625,0.9067012071609496,1.0,0.0,3.0,1.0,0.0
17947800,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7796997427940369,0.4180858731269836,0.3823800384998321,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8841585516929626,0.6181873679161072,0.5903999209403992,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9499170184135436,0.7551361322402954,0.5300476551055908,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7983201742172241,0.4488347768783569,0.4313805997371673,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6409580111503601,0.2285578697919845,1.0630650520324707,284.8941650390625,284.95001220703125,303.14813232421875,294.7645874023437,298.5933532714844,297.0992126464844,284.895263671875,1.0,0.712272047996521,0.3343954384326935,0.3343954384326935,1.0,1.0,-3.5997447967529297,0.8867418169975281,2.713002920150757,0.072749488055706,0.8502918481826782,0.8502918481826782,0.0,277.66864013671875,280.0,65329.31640625,0.0,4368.44970703125,1.0,278.4577941894531,282.8280944824219,297.7752990722656,302.0306701660156,293.1499938964844,293.1499938964844,278.75,39285.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896162748336792,1.0,0.0,0.0,3.5711052417755127,3.571129083633423,8.509393296662893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.279296875,0.0,1471.2037353515625,1895.4371337890625,0.0,3367.789794921875,0.8903514742851257,1.0,0.0,3.0,1.0,0.0
17947860,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7777314186096191,0.417208731174469,0.3814234435558319,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8819679617881775,0.6168953776359558,0.5890159010887146,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9481854438781738,0.7554137110710144,0.5300437808036804,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7964909672737122,0.4481433033943176,0.4306206405162811,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6393195986747742,0.2278540283441543,1.059801697731018,285.0014343261719,284.95001220703125,303.12774658203125,294.7682800292969,298.5870361328125,297.0980224609375,285.0015869140625,1.0,0.7120844125747681,0.3344448804855346,0.3344448804855346,1.0,1.0,-3.592076778411865,0.8846081495285034,2.707468748092652,0.0720968469977378,0.9224932789802552,0.9224932789802552,0.0,279.2049560546875,280.0,64402.42578125,0.0,4357.19921875,1.0,278.6994323730469,282.9540100097656,297.7308349609375,301.81414794921875,293.1499938964844,293.1499938964844,278.75,34572.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897436857223511,1.0,0.0,0.0,3.613426923751831,3.613450288772583,8.712280532563454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.796875,0.0,1482.2882080078125,1895.4371337890625,0.0,3307.810546875,0.8975268006324768,1.0,0.0,3.0,1.0,0.0
17947920,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.776300311088562,0.4164080321788788,0.3807881772518158,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8803086876869202,0.6157054305076599,0.5879728198051453,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.94707053899765,0.7557544708251953,0.5303600430488586,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7951455116271973,0.4475433528423309,0.4301170408725738,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6380569338798523,0.2272237837314605,1.057207703590393,284.9866638183594,284.95001220703125,303.1073608398437,294.7719421386719,298.58172607421875,297.0978698730469,284.98541259765625,1.0,0.7120202779769897,0.3344942927360534,0.3344942927360534,1.0,1.0,-3.586709976196289,0.8831729292869568,2.7035372257232666,0.0716942101716995,0.9275606274604796,0.9275606274604796,0.0,280.41387939453125,283.0,64415.05859375,0.0,4350.158203125,1.0,278.7418212890625,282.94659423828125,297.7450561523437,301.8661499023437,293.1499938964844,293.1499938964844,278.45001220703125,34123.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873352408409119,1.0,0.0,0.0,3.66254997253418,3.66257381439209,8.950770506999106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.4912109375,0.0,1533.0887451171875,1895.4371337890625,0.0,3285.278564453125,0.906696319580078,1.0,0.0,3.0,1.0,0.0
17947980,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7745108604431152,0.4150890409946441,0.3799458742141723,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8783059120178223,0.6140156388282776,0.586736798286438,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9454941749572754,0.7553815245628357,0.5304374098777771,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7934906482696533,0.4465750753879547,0.4294832944869995,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6365872025489807,0.2263993173837661,1.0543831586837769,284.8701477050781,284.95001220703125,303.0870056152344,294.77557373046875,298.5731811523437,297.0936279296875,284.8703918457031,1.0,0.7119295001029968,0.3345437049865722,0.3345437049865722,1.0,1.0,-3.5801498889923096,0.881376326084137,2.6987736225128174,0.0713070183992385,0.8415279388427734,0.8415279388427734,0.0,281.9177551269531,283.0,65054.21875,0.0,4341.7197265625,1.0,278.4985656738281,282.81805419921875,297.7972106933594,302.0741882324219,293.1499938964844,293.1499938964844,278.45001220703125,38966.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921934366226196,1.0,0.0,0.0,3.600815534591675,3.600839614868164,8.651572898088489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.27734375,0.0,1501.031982421875,1895.4371337890625,0.0,3330.714111328125,0.8942577242851257,1.0,0.0,3.0,1.0,0.0
17948040,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7722051739692688,0.413706362247467,0.3787601292133331,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8757989406585693,0.6122334599494934,0.585135817527771,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9432762861251832,0.7549439072608948,0.5301565527915955,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7913642525672913,0.4455192685127258,0.4285732805728912,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6347639560699463,0.2254972457885742,1.0508193969726562,284.9018859863281,284.95001220703125,303.066650390625,294.7791748046875,298.5639343261719,297.08868408203125,284.9026794433594,1.0,0.7117002606391907,0.334593117237091,0.334593117237091,1.0,1.0,-3.5710790157318115,0.8788314461708069,2.6922473907470703,0.0706664994359016,0.8419291377067566,0.8419291377067566,0.0,283.75946044921875,286.0,64652.4140625,0.0,4328.64453125,1.0,278.458251953125,282.84771728515625,297.7879943847656,301.9994201660156,293.1499938964844,293.1499938964844,278.75,39164.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926709890365601,1.0,0.0,0.0,3.5191214084625244,3.5191447734832764,8.263457971224852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.0673828125,0.0,1415.2015380859375,1895.4371337890625,0.0,3335.177490234375,0.8787739872932434,1.0,0.0,3.0,1.0,0.0
17948100,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7703039050102234,0.4127923846244812,0.3777885138988495,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8736838698387146,0.6109005808830261,0.5837329030036926,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9415431022644044,0.7551316618919373,0.5301079750061035,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7895825505256653,0.4447924494743347,0.4277949631214142,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6331793069839478,0.2247638702392578,1.0474663972854614,285.00439453125,284.95001220703125,303.0462951660156,294.7827453613281,298.5577697753906,297.087646484375,285.00421142578125,1.0,0.7114920616149902,0.3346425592899322,0.3346425592899322,1.0,1.0,-3.56318736076355,0.8766411542892456,2.686546087265014,0.0700223073363304,0.9127076268196106,0.9127076268196106,0.0,285.29400634765625,286.0,63771.421875,0.0,4316.9013671875,1.0,278.6982116699219,282.9685974121094,297.7445373535156,301.78729248046875,293.1499938964844,293.1499938964844,278.75,34398.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862425684928894,1.0,0.0,0.0,3.5652995109558105,3.5653223991394043,8.481747499899939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.3212890625,0.0,1429.25634765625,1895.4371337890625,0.0,3275.05126953125,0.8866496086120605,1.0,0.0,3.0,1.0,0.0
17948160,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7688739895820618,0.411933958530426,0.3771110475063324,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8720322251319885,0.6096453070640564,0.5826401114463806,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9403666257858276,0.7553529143333435,0.5303522348403931,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7882258296012878,0.4441364705562591,0.4272491931915283,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6319156885147095,0.2240901440382003,1.0447145700454712,284.9869384765625,284.95001220703125,303.0259704589844,294.7862548828125,298.55242919921875,297.08746337890625,284.98565673828125,1.0,0.7113948464393616,0.3347044885158539,0.3347044885158539,1.0,1.0,-3.5573835372924805,0.8751084804534912,2.6822750568389893,0.069632664322853,0.9163879156112672,0.9163879156112672,0.0,286.53472900390625,289.0,63785.40625,0.0,4308.96435546875,1.0,278.741455078125,282.9591064453125,297.7592163085937,301.8402709960937,293.1499938964844,293.1499938964844,278.45001220703125,34040.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838509917259216,1.0,0.0,0.0,3.615717887878418,3.61574125289917,8.723331461624184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.3720703125,0.0,1480.8353271484375,1895.4371337890625,0.0,3252.6591796875,0.8961096405982971,1.0,0.0,3.0,1.0,0.0
17948220,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.767099916934967,0.4105702936649322,0.3762233555316925,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8700511455535889,0.6078999042510986,0.5813477039337158,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9387304782867432,0.7548683881759644,0.5303504467010498,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7865675687789917,0.4431163072586059,0.4265654683113098,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6304474472999573,0.2232234477996826,1.0417033433914185,284.8725280761719,284.95001220703125,303.00567626953125,294.78973388671875,298.5439147949219,297.08319091796875,284.87310791015625,1.0,0.7112639546394348,0.3347664177417755,0.3347664177417755,1.0,1.0,-3.550321102142334,0.8731967806816101,2.677124500274658,0.0692484006285667,0.8320902585983276,0.8320902585983276,0.0,288.0664367675781,289.0,64375.58984375,0.0,4299.45166015625,1.0,278.49969482421875,282.8335266113281,297.8114624023437,302.0462646484375,293.1499938964844,293.1499938964844,278.45001220703125,39067.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887382745742798,1.0,0.0,0.0,3.5508384704589844,3.5508620738983154,8.413082355218648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.2265625,0.0,1447.9456787109375,1895.4371337890625,0.0,3298.406005859375,0.8831984400749207,1.0,0.0,3.0,1.0,0.0
17948280,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7648593187332153,0.4091585278511047,0.3750076591968536,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8676157593727112,0.6060779094696045,0.579704761505127,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.936494529247284,0.7543349862098694,0.5300006866455078,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7844781279563904,0.4420191645622253,0.4256139993667602,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6286510825157166,0.2222852408885955,1.0379718542099,284.9045104980469,284.95001220703125,302.9853820800781,294.7931213378906,298.5346984863281,297.0782775878906,284.9051208496094,1.0,0.710996687412262,0.3348283767700195,0.3348283767700195,1.0,1.0,-3.5408294200897217,0.8705596327781677,2.670269727706909,0.0686133950948715,0.8337955474853516,0.8337955474853516,0.0,289.9122009277344,292.0,63987.296875,0.0,4285.42822265625,1.0,278.4586181640625,282.8629150390625,297.8019714355469,301.9717102050781,293.1499938964844,293.1499938964844,278.75,39098.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889214038848877,1.0,0.0,0.0,3.4714717864990234,3.471494674682617,8.041194519137207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.7802734375,0.0,1365.5213623046875,1895.4371337890625,0.0,3302.8564453125,0.8681840896606445,1.0,0.0,3.0,1.0,0.0
17948340,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7630018591880798,0.4081963300704956,0.3740029036998749,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8655509948730469,0.6046872735023499,0.5782581567764282,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9347327351570128,0.7544020414352417,0.5298784971237183,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.782716691493988,0.4412373602390289,0.424791932106018,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6270715594291687,0.2215077877044677,1.034445881843567,285.0037841796875,284.95001220703125,302.96514892578125,294.79644775390625,298.5285949707031,297.0772705078125,285.0032958984375,1.0,0.7107481956481934,0.3348903059959411,0.3348903059959411,1.0,1.0,-3.532496690750122,0.8682712912559509,2.664225578308105,0.0679791942238807,0.9027446508407592,0.9027446508407592,0.0,291.4562072753906,292.0,63136.34765625,0.0,4272.70703125,1.0,278.697021484375,282.9803161621094,297.7582092285156,301.7611389160156,293.1499938964844,293.1499938964844,278.75,34303.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827832937240601,1.0,0.0,0.0,3.519580602645874,3.5196030139923096,8.265613473668054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.6103515625,0.0,1380.6121826171875,1895.4371337890625,0.0,3242.65869140625,0.8763810396194458,1.0,0.0,3.0,1.0,0.0
17948400,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7615764737129211,0.407279759645462,0.3732782006263733,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8639088273048401,0.6033610105514526,0.5771050453186035,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.933494746685028,0.7544865012168884,0.5300345420837402,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7813466787338257,0.4405165910720825,0.4241908192634582,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.625781238079071,0.2207835465669632,1.031488299369812,284.9847106933594,284.95001220703125,302.9449157714844,294.7997131347656,298.5231018066406,297.0768737792969,284.9834289550781,1.0,0.7106025815010071,0.3349522650241852,0.3349522650241852,1.0,1.0,-3.526143789291382,0.8665716648101807,2.659572124481201,0.067553162574768,0.9047062397003174,0.9047062397003174,0.0,292.7213439941406,295.0,63138.42578125,0.0,4263.56005859375,1.0,278.7410583496094,282.9698486328125,297.7725524902344,301.813232421875,293.1499938964844,293.1499938964844,278.45001220703125,34044.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803815245628357,1.0,0.0,0.0,3.5695502758026123,3.569573163986206,8.501984325448575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.0849609375,0.0,1431.1864013671875,1895.4371337890625,0.0,3220.156005859375,0.8857496380805969,1.0,0.0,3.0,1.0,0.0
17948460,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7598317265510559,0.4058767259120941,0.372346818447113,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8619622588157654,0.6015621423721313,0.5757541060447693,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9318162202835084,0.7538804411888123,0.5299437642097473,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7796947956085205,0.4394427537918091,0.4234516620635986,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.624291718006134,0.2198728919029235,1.0282679796218872,284.8735656738281,284.95001220703125,302.9247131347656,294.8028869628906,298.5146484375,297.0726013183594,284.87457275390625,1.0,0.7104207873344421,0.3350426256656647,0.3350426256656647,1.0,1.0,-3.51853346824646,0.8645744323730469,2.653959035873413,0.0672068744897842,0.8222867846488953,0.8222867846488953,0.0,294.26617431640625,295.0,63667.90234375,0.0,4252.79638671875,1.0,278.5008239746094,282.8484802246094,297.8244934082031,302.0157165527344,293.1499938964844,293.1499938964844,278.45001220703125,39248.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852508664131165,1.0,0.0,0.0,3.499884843826294,3.499907970428467,8.173363426067226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.220703125,0.0,1395.7904052734375,1895.4371337890625,0.0,3265.767333984375,0.8720257878303528,1.0,0.0,3.0,1.0,0.0
17948520,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7576722502708435,0.4044435024261474,0.371106743812561,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8596146702766418,0.5997092723846436,0.5740742683410645,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9295904636383056,0.7532439231872559,0.5295190811157227,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7776564955711365,0.4383062720298767,0.4224584698677063,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6224929094314575,0.2189002633094787,1.0243663787841797,284.90625,284.95001220703125,302.904541015625,294.80596923828125,298.50555419921875,297.0675964355469,284.9066772460937,1.0,0.7101092338562012,0.3351329863071441,0.3351329863071441,1.0,1.0,-3.508622884750366,0.861894428730011,2.646728515625,0.066622108221054,0.8252727389335632,0.8252727389335632,0.0,296.0989990234375,298.0,63292.4921875,0.0,4237.7646484375,1.0,278.45904541015625,282.8779602050781,297.81451416015625,301.9408874511719,293.1499938964844,293.1499938964844,278.75,39073.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856826424598694,1.0,0.0,0.0,3.4226465225219727,3.422668933868408,7.816591391929251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0654296875,0.0,1316.1943359375,1895.4371337890625,0.0,3269.8095703125,0.857387125492096,1.0,0.0,3.0,1.0,0.0
17948580,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7558729648590088,0.4034395515918731,0.3700742721557617,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8576151728630066,0.5982682108879089,0.5725903511047363,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9278233647346495,0.7531812787055969,0.5293169617652893,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.775928795337677,0.4374716877937317,0.4215938448905945,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6208901405334473,0.2180816680192947,1.0206748247146606,285.0026550292969,284.95001220703125,302.8843994140625,294.8089599609375,298.4995422363281,297.0665588378906,285.0018920898437,1.0,0.7098172903060913,0.335223376750946,0.335223376750946,1.0,1.0,-3.499866485595703,0.859561562538147,2.6403048038482666,0.0660443305969238,0.8924286961555481,0.8924286961555481,0.0,297.6385803222656,298.0,62470.296875,0.0,4224.06005859375,1.0,278.69580078125,282.9921875,297.7703857421875,301.73162841796875,293.1499938964844,293.1499938964844,278.75,34235.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792229890823364,1.0,0.0,0.0,3.472250461578369,3.4722723960876465,8.044802370932302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1904296875,0.0,1331.69873046875,1895.4371337890625,0.0,3209.29833984375,0.8657909631729126,1.0,0.0,3.0,1.0,0.0
