time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948640,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.754465639591217,0.4024708271026611,0.3693074882030487,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8559967875480652,0.596876323223114,0.5713828206062317,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.926541805267334,0.7531200051307678,0.5293782353401184,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.774558424949646,0.4366885423660278,0.4209390878677368,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6195479035377502,0.2173106372356414,1.017524003982544,284.9823608398437,284.95001220703125,302.86431884765625,294.8118591308594,298.494140625,297.066162109375,284.9811096191406,1.0,0.709622323513031,0.3353137373924255,0.3353137373924255,1.0,1.0,-3.4929869174957275,0.8577876091003418,2.6351993083953857,0.065666489303112,0.8928446173667908,0.8928446173667908,0.0,298.9174194335937,301.0,62458.21875,0.0,4213.734375,1.0,278.7406005859375,282.98114013671875,297.784423828125,301.7825927734375,293.1499938964844,293.1499938964844,279.04998779296875,34074.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767927885055542,1.0,0.0,0.0,3.5212173461914062,3.521239995956421,8.273303819805733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.97265625,0.0,1380.659912109375,1895.4371337890625,0.0,3186.51708984375,0.8749490976333618,1.0,0.0,3.0,1.0,0.0
17948700,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7529903650283813,0.4015743732452392,0.3684941232204437,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8543184399604797,0.5955663323402405,0.57014000415802,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9251466393470764,0.7531394958496094,0.5293654799461365,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7731337547302246,0.4359677135944366,0.4202659726142883,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6181617379188538,0.2165787518024444,1.0143927335739136,285.0603942871094,284.95001220703125,302.84423828125,294.81463623046875,298.489013671875,297.0660705566406,285.0600280761719,1.0,0.709446370601654,0.335404098033905,0.335404098033905,1.0,1.0,-3.4859204292297363,0.8559562563896179,2.6299641132354736,0.0652676224708557,0.9690008163452148,0.9690008163452148,0.0,300.2801208496094,301.0,61731.23828125,0.0,4203.44970703125,1.0,278.9959716796875,283.0812683105469,297.77032470703125,301.6541442871094,293.1499938964844,293.1499938964844,279.04998779296875,31560.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714130520820618,1.0,0.0,0.0,3.607723474502564,3.607746362686157,8.684799013281008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.71875,0.0,1453.808837890625,1895.4371337890625,0.0,3136.065673828125,0.8935604691505432,1.0,0.0,3.0,1.0,0.0
17948760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7516502737998962,0.40061816573143,0.3677806556224823,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8527747392654419,0.5942115783691406,0.5690115690231323,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9239076972007751,0.7530398368835449,0.5294423699378967,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7718351483345032,0.4352186322212219,0.4196805953979492,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6168652176856995,0.2158464789390564,1.011521339416504,285.02557373046875,284.95001220703125,302.8242492675781,294.8173217773437,298.48388671875,297.0657043457031,285.0224914550781,1.0,0.7093328833580017,0.335532009601593,0.335532009601593,1.0,1.0,-3.479640245437622,0.854468822479248,2.625171422958374,0.0650643408298492,0.9776151776313782,0.9776151776313782,0.0,301.5799560546875,304.0,61936.015625,0.0,4194.85546875,1.0,279.0413513183594,283.05279541015625,297.7983703613281,301.7483215332031,293.1499938964844,293.1499938964844,278.75,31747.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706356287002563,1.0,0.0,0.0,3.694514036178589,3.694537878036499,9.107683922593424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.2451171875,0.0,1551.052734375,1895.4371337890625,0.0,3128.77294921875,0.9120813012123108,1.0,0.0,3.0,1.0,0.0
17948820,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7498824596405029,0.3990484178066253,0.3667678833007812,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8508194088935852,0.5922460556030273,0.56758052110672,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9220819473266602,0.7520667314529419,0.5291721820831299,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7701467275619507,0.4340046942234039,0.4188727736473083,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6152501106262207,0.2148614078760147,1.0081568956375122,284.87451171875,284.95001220703125,302.80426025390625,294.81988525390625,298.4748229980469,297.06036376953125,284.8710021972656,1.0,0.7091408967971802,0.335659921169281,0.335659921169281,1.0,1.0,-3.4713664054870605,0.8523836135864258,2.6189827919006348,0.0648063868284225,0.87668776512146,0.87668776512146,0.0,303.25225830078125,304.0,62865.75390625,0.0,4183.31640625,1.0,278.7972412109375,282.8889465332031,297.8568725585937,301.9847106933594,293.1499938964844,293.1499938964844,278.75,36424.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877458393573761,1.0,0.0,0.0,3.679687261581421,3.679711580276489,9.03472823665652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.5458984375,0.0,1569.6478271484375,1895.4371337890625,0.0,3192.757080078125,0.9099959135055542,1.0,0.0,3.0,1.0,0.0
17948880,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7475595474243164,0.3973106741905212,0.3653150200843811,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8483262658119202,0.5900769233703613,0.5656725168228149,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9195250868797302,0.7508745789527893,0.5284224152565002,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7679342031478882,0.432603657245636,0.4176915884017944,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6131507754325867,0.2137339264154434,1.0037782192230225,284.88629150390625,284.95001220703125,302.78436279296875,294.82232666015625,298.4639587402344,297.0529479980469,284.8873596191406,1.0,0.708747923374176,0.335787832736969,0.335787832736969,1.0,1.0,-3.459737539291382,0.8492889404296875,2.6104485988616943,0.0642230734229087,0.8599117398262024,0.8599117398262024,0.0,305.321533203125,292.0,62436.69140625,0.0,4165.5087890625,1.0,278.7576904296875,282.905029296875,297.8461303710937,301.9175720214844,293.1499938964844,293.1499938964844,279.04998779296875,38576.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794958591461182,1.0,0.0,0.0,3.596478223800659,3.5965020656585693,8.630742058812757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.4111328125,0.0,1493.431640625,1895.4371337890625,0.0,3211.855712890625,0.8951886892318726,1.0,0.0,3.0,1.0,0.0
17948940,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7469743490219116,0.3961299061775207,0.3639703392982483,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8477778434753418,0.5884311199188232,0.563842236995697,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9195587038993835,0.7504421472549438,0.5278258919715881,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7675215601921082,0.4315791726112366,0.4165110886096954,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6123956441879272,0.2127867490053177,0.998968243598938,284.9947814941406,284.95001220703125,302.7644958496094,294.8246459960937,298.45684814453125,297.0504455566406,284.9953308105469,1.0,0.7065682411193848,0.335915744304657,0.335915744304657,1.0,1.0,-3.4479925632476807,0.8461589813232422,2.6018335819244385,0.0635465383529663,0.9301116466522216,0.9301116466522216,0.0,304.2232971191406,292.0,61442.84375,0.0,4128.84228515625,1.0,279.0,283.033203125,297.7943115234375,301.6952209472656,293.1499938964844,293.1499938964844,279.04998779296875,34439.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734997510910034,1.0,0.0,0.0,3.635828256607056,3.6358518600463854,8.82063829976687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.1572265625,0.0,1505.8270263671875,1895.4371337890625,0.0,3155.63720703125,0.9023787379264832,1.0,0.0,3.0,1.0,0.0
17949000,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7476232051849365,0.3951126635074615,0.3629552125930786,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8485561013221741,0.5869529843330383,0.5623424649238586,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9213581085205078,0.7501723170280457,0.5275762677192688,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7683562636375427,0.4306982755661011,0.4155635237693786,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6126381158828735,0.2119423002004623,0.9946038126945496,284.9793395996094,284.95001220703125,302.7446594238281,294.8268127441406,298.4512023925781,297.0497741699219,284.9778747558594,1.0,0.7039101719856262,0.3360436558723449,0.3360436558723449,1.0,1.0,-3.438276529312134,0.8436370491981506,2.594639539718628,0.0630188137292862,0.932647943496704,0.932647943496704,0.0,301.2802429199219,280.0,61386.5859375,0.0,4086.723388671875,1.0,279.0420227050781,283.0252990722656,297.80303955078125,301.7371520996094,293.1499938964844,293.1499938964844,278.75,34113.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711807131767273,1.0,0.0,0.0,3.6845815181732178,3.684605598449707,9.05877811874234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.5595703125,0.0,1557.734619140625,1895.4371337890625,0.0,3133.885986328125,0.9115764498710632,1.0,0.0,3.0,1.0,0.0
17949060,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7485059499740601,0.393633484840393,0.3617599904537201,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8496518135070801,0.5850254893302917,0.5606645345687866,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9235413670539856,0.7492028474807739,0.5270970463752747,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7694940567016602,0.4294849634170532,0.4144882559776306,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6131296753883362,0.2109383642673492,0.989970088005066,284.8573303222656,284.95001220703125,302.72491455078125,294.828857421875,298.4428405761719,297.0452880859375,284.85699462890625,1.0,0.7007700204849243,0.3362212181091308,0.3362212181091308,1.0,1.0,-3.427385091781616,0.8408983945846558,2.586486577987671,0.0626137480139732,0.8399320840835571,0.8399320840835571,0.0,297.66217041015625,280.0,61957.20703125,0.0,4037.881591796875,1.0,278.7981262207031,282.89312744140625,297.8531188964844,301.9362487792969,293.1499938964844,293.1499938964844,278.75,39233.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762754201889038,1.0,0.0,0.0,3.6177456378936768,3.617769956588745,8.733118761483638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.416015625,0.0,1521.5584716796875,1895.4371337890625,0.0,3181.666015625,0.8980181813240051,1.0,0.0,3.0,1.0,0.0
17949120,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7493177652359009,0.3921148777008056,0.3602296710014343,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8507485389709473,0.5830376148223877,0.558632493019104,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.925700306892395,0.7481634616851807,0.5262352824211121,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7706233859062195,0.4282059967517853,0.4131349623203277,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6135912537574768,0.2098833620548248,0.9846076965332032,284.8914489746094,284.95001220703125,302.7052001953125,294.83074951171875,298.43389892578125,297.0402526855469,284.8924865722656,1.0,0.6971673965454102,0.3363988101482391,0.3363988101482391,1.0,1.0,-3.413987874984741,0.8374117016792297,2.576576232910156,0.0619502961635589,0.8376478552818298,0.8376478552818298,0.0,293.6976013183594,268.0,61451.70703125,0.0,3981.024169921875,1.0,278.75811767578125,282.9280090332031,297.8398132324219,301.8514404296875,293.1499938964844,293.1499938964844,279.04998779296875,39723.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766717910766602,1.0,0.0,0.0,3.520536661148072,3.5205600261688232,8.270105240626435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.80859375,0.0,1420.7208251953125,1895.4371337890625,0.0,3185.3828125,0.8795583248138428,1.0,0.0,3.0,1.0,0.0
17949180,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7507725954055786,0.3910944163799286,0.3589228689670563,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8525176644325256,0.5815269351005554,0.5568115711212158,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9287726283073424,0.7477933764457703,0.5256107449531555,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7723770141601562,0.4272835552692413,0.4119207859039306,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.614521324634552,0.2090197801589965,0.9794825911521912,284.9981384277344,284.95001220703125,302.6855773925781,294.8324890136719,298.42828369140625,297.0394592285156,284.99822998046875,1.0,0.6933478713035583,0.336576372385025,0.336576372385025,1.0,1.0,-3.401844024658203,0.8343017101287842,2.567542314529419,0.0613017529249191,0.9081771969795228,0.9081771969795228,0.0,288.95654296875,268.0,60495.8046875,0.0,3923.171630859375,1.0,278.99810791015625,283.0534973144531,297.7905578613281,301.6304626464844,293.1499938964844,293.1499938964844,279.04998779296875,34734.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696647882461548,1.0,0.0,0.0,3.5609002113342285,3.5609230995178223,8.460828553324973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.58203125,0.0,1427.0445556640625,1895.4371337890625,0.0,3119.666259765625,0.886028528213501,1.0,0.0,3.0,1.0,0.0
17949240,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7529119253158569,0.3901621103286743,0.3579233884811401,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8549931049346924,0.5801162719726562,0.5553082227706909,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.932767689228058,0.7474877834320068,0.5252971053123474,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7747997641563416,0.4264556169509887,0.4109487533569336,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6159671545028687,0.2082389593124389,0.9749910831451416,284.9814147949219,284.95001220703125,302.6659851074219,294.8340759277344,298.4236755371094,297.0397644042969,284.9800720214844,1.0,0.6894643306732178,0.3367539644241333,0.3367539644241333,1.0,1.0,-3.391884088516236,0.8318439722061157,2.560040235519409,0.0609004832804203,0.9104776382446288,0.9104776382446288,0.0,283.5885925292969,256.0,60423.625,0.0,3867.4287109375,1.0,279.0414123535156,283.0451354980469,297.8025207519531,301.6743469238281,293.1499938964844,293.1499938964844,278.75,34307.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866763174533844,1.0,0.0,0.0,3.6079719066619873,3.6079952716827393,8.685995567248028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.970703125,0.0,1474.3919677734375,1895.4371337890625,0.0,3092.4462890625,0.8945525288581848,1.0,0.0,3.0,1.0,0.0
17949300,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7549606561660767,0.3887574672698974,0.3567322194576263,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8574210405349731,0.5782474875450134,0.5536186099052429,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9366238117218018,0.7464659810066223,0.5247353315353394,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7771808505058289,0.4252859055995941,0.4098488986492157,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6173709034919739,0.2072950154542923,0.970306158065796,284.8656616210937,284.95001220703125,302.646484375,294.8354797363281,298.4161376953125,297.0363464355469,284.8660888671875,1.0,0.685425877571106,0.3369315266609192,0.3369315266609192,1.0,1.0,-3.3807930946350098,0.8290344476699829,2.5517587661743164,0.0605251155793666,0.8234988451004028,0.8234988451004028,0.0,278.2518310546875,256.0,60910.2421875,0.0,3809.398681640625,1.0,278.7999572753906,282.92041015625,297.85498046875,301.871826171875,293.1499938964844,293.1499938964844,278.75,39588.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715367913246155,1.0,0.0,0.0,3.533355951309204,3.533379554748535,8.330442824444617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.884765625,0.0,1433.22216796875,1895.4371337890625,0.0,3137.226318359375,0.879550039768219,1.0,0.0,3.0,1.0,0.0
17949360,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7567281723022461,0.3873130977153778,0.3552253246307373,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8596087098121643,0.5763203501701355,0.5515968799591064,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9400995373725892,0.7453721761703491,0.5238039493560791,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.779324471950531,0.4240506291389465,0.4084900319576263,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6185621619224548,0.206299751996994,0.964985191822052,284.900634765625,284.95001220703125,302.6270446777344,294.8367614746094,298.4083251953125,297.03240966796875,284.9012451171875,1.0,0.6811655163764954,0.3371771872043609,0.3371771872043609,1.0,1.0,-3.367396593093872,0.8257180452346802,2.541678667068481,0.060124073177576,0.8253618478775024,0.8253618478775024,0.0,273.04815673828125,244.0,60455.89453125,0.0,3746.91845703125,1.0,278.7587890625,282.9545593261719,297.84307861328125,301.79071044921875,293.1499938964844,293.1499938964844,279.04998779296875,39561.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717588186264038,1.0,0.0,0.0,3.442817211151123,3.4428398609161377,7.908993779892626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.0830078125,0.0,1339.7901611328125,1895.4371337890625,0.0,3139.308837890625,0.8623157143592834,1.0,0.0,3.0,1.0,0.0
17949420,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7590031027793884,0.386310338973999,0.353926807641983,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8623156547546387,0.5748162269592285,0.5497730374336243,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9442082643508912,0.7448765635490417,0.5230914950370789,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7819406390190125,0.4231286644935608,0.4072625041007995,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6200713515281677,0.2054690569639206,0.9599066972732544,285.0014038085937,284.95001220703125,302.607666015625,294.8378295898437,298.4033203125,297.03192138671875,285.0010070800781,1.0,0.6768499612808228,0.3374228179454803,0.3374228179454803,1.0,1.0,-3.3551950454711914,0.8227728605270386,2.532422065734864,0.0597762539982795,0.8939261436462402,0.8939261436462402,0.0,267.4482727050781,244.0,59565.1640625,0.0,3685.480712890625,1.0,278.9962158203125,283.0735778808594,297.7947692871094,301.5752868652344,293.1499938964844,293.1499938964844,279.04998779296875,34509.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647325038909912,1.0,0.0,0.0,3.487964630126953,3.4879868030548096,8.117783067973505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.0224609375,0.0,1349.6036376953125,1895.4371337890625,0.0,3073.39599609375,0.8696205615997314,1.0,0.0,3.0,1.0,0.0
17949480,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7618679404258728,0.3853652477264404,0.3529055118560791,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8656238317489624,0.5733799338340759,0.5482355356216431,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9489892721176147,0.7444100975990295,0.5226605534553528,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7851147055625916,0.4222722351551056,0.4062528908252716,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6219780445098877,0.2046997994184494,0.9554017186164856,284.98150634765625,284.95001220703125,302.58837890625,294.8387145996094,298.3990783691406,297.0322570800781,284.9801330566406,1.0,0.6725738644599915,0.3376684784889221,0.3376684784889221,1.0,1.0,-3.344966650009156,0.8204172253608704,2.5245494842529297,0.0596613809466362,0.8944457173347473,0.8944457173347473,0.0,261.5046081542969,232.0,59496.55859375,0.0,3627.154052734375,1.0,279.040771484375,283.0628356933594,297.8069152832031,301.6200561523437,293.1499938964844,293.1499938964844,279.3500061035156,34215.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618531227111816,1.0,0.0,0.0,3.5364017486572266,3.536424398422241,8.344810566995875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.4697265625,0.0,1397.48486328125,1895.4371337890625,0.0,3046.385986328125,0.8784428238868713,1.0,0.0,3.0,1.0,0.0
17949540,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7648208141326904,0.384492427110672,0.3518445193767547,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8690478801727295,0.5720229148864746,0.5466669797897339,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9537652730941772,0.7440154552459717,0.5221549868583679,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7883903980255127,0.4214779436588287,0.4052279591560364,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6239492297172546,0.2039759010076522,0.9509530663490297,285.062744140625,284.95001220703125,302.56915283203125,294.8394470214844,298.3951721191406,297.03302001953125,285.06268310546875,1.0,0.6682716608047485,0.3379141390323639,0.3379141390323639,1.0,1.0,-3.334612369537353,0.8180173635482788,2.516594886779785,0.0595502890646457,0.972666561603546,0.972666561603546,0.0,255.58546447753903,232.0,58703.97265625,0.0,3569.002197265625,1.0,279.2963562011719,283.1665344238281,297.7899169921875,301.4857788085937,293.1499938964844,293.1499938964844,279.3500061035156,31650.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559131026268005,1.0,0.0,0.0,3.620845079421997,3.620867967605591,8.748088475840632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.7763671875,0.0,1468.6875,1895.4371337890625,0.0,2990.681884765625,0.8966273665428162,1.0,0.0,3.0,1.0,0.0
17949600,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.768099844455719,0.3835794925689697,0.3508906662464142,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8728174567222595,0.5706344842910767,0.5452158451080322,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9587977528572084,0.7435187697410583,0.5217451453208923,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7919763922691345,0.4206676185131073,0.4042951464653015,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.626137375831604,0.2032642513513565,0.9467930793762208,285.0288391113281,284.95001220703125,302.54998779296875,294.8399658203125,298.3912658691406,297.0336608886719,285.0255126953125,1.0,0.6639940738677979,0.3381597697734833,0.3381597697734833,1.0,1.0,-3.325103521347046,0.8158679604530334,2.509235382080078,0.059542030096054,0.9830226302146912,0.9830226302146912,0.0,249.5611572265625,220.0,58845.19921875,0.0,3512.55078125,1.0,279.3414611816406,283.1384582519531,297.8169250488281,301.5741271972656,293.1499938964844,293.1499938964844,279.04998779296875,31744.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547714352607727,1.0,0.0,0.0,3.708648443222046,3.708672285079956,9.177504693980154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.873046875,0.0,1567.0498046875,1895.4371337890625,0.0,2979.979736328125,0.9152822494506836,1.0,0.0,3.0,1.0,0.0
17949660,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7710241675376892,0.3820662200450897,0.3496506512165069,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8762630224227905,0.5686519742012024,0.5434737801551819,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.963261067867279,0.7421115040779114,0.5209814310073853,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.795249342918396,0.419400691986084,0.4031474590301513,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.628098726272583,0.2023184448480606,0.9421996474266052,284.8725280761719,284.95001220703125,302.5313720703125,294.840576171875,298.3840026855469,297.0298767089844,284.8680725097656,1.0,0.6596108078956604,0.3384309113025665,0.3384309113025665,1.0,1.0,-3.3137035369873047,0.8132051229476929,2.5004982948303223,0.0595448017120361,0.8792311549186707,0.8792311549186707,0.0,243.86642456054688,220.0,59740.62109375,0.0,3453.902587890625,1.0,279.0968933105469,282.96990966796875,297.8768920898437,301.806884765625,293.1499938964844,293.1499938964844,279.04998779296875,36379.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617007732391357,1.0,0.0,0.0,3.695559024810791,3.69558358192444,9.112836778513156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.1689453125,0.0,1587.321044921875,1895.4371337890625,0.0,3044.956787109375,0.9134750366210938,1.0,0.0,3.0,1.0,0.0
17949720,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7733368873596191,0.3803608119487762,0.3479650914669037,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8791293501853943,0.5664499998092651,0.5412561297416687,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9669104218482972,0.7403680086135864,0.5196779370307922,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7979623675346375,0.4179330170154571,0.4016231596469879,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6296350359916687,0.2012388408184051,0.936658263206482,284.8811950683594,284.95001220703125,302.513671875,294.8415222167969,298.3755187988281,297.02447509765625,284.8824157714844,1.0,0.6549979448318481,0.3387020528316498,0.3387020528316498,1.0,1.0,-3.2989487648010254,0.80951988697052,2.489428758621216,0.0592211447656154,0.8587535619735718,0.8587535619735718,0.0,238.5621795654297,208.0,59276.58203125,0.0,3390.1923828125,1.0,279.0575866699219,282.9858093261719,297.8650207519531,301.7374267578125,293.1499938964844,293.1499938964844,279.3500061035156,38852.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637522459030151,1.0,0.0,0.0,3.604502201080322,3.604526281356812,8.669297244523477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.228515625,0.0,1504.2132568359375,1895.4371337890625,0.0,3064.200439453125,0.8971490859985352,1.0,0.0,3.0,1.0,0.0
17949780,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7762101888656616,0.3792052567005157,0.3464776277542114,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8825661540031433,0.5647663474082947,0.5392147898674011,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9710688591003418,0.739382803440094,0.5185661911964417,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8011677861213684,0.4168397188186645,0.400202065706253,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6314928531646729,0.2003377825021743,0.9312233924865724,284.9940490722656,284.95001220703125,302.49688720703125,294.8428649902344,298.37017822265625,297.0228881835937,284.9950561523437,1.0,0.6503261923789978,0.338973194360733,0.338973194360733,1.0,1.0,-3.285117149353028,0.8061131238937378,2.479004144668579,0.0588563866913318,0.930587649345398,0.930587649345398,0.0,232.92337036132807,208.0,58259.890625,0.0,3327.211181640625,1.0,279.3001403808594,283.1183776855469,297.8092346191406,301.5113830566406,293.1499938964844,293.1499938964844,279.3500061035156,34580.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572806119918823,1.0,0.0,0.0,3.640803337097168,3.640826940536499,8.844794479045959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5908203125,0.0,1512.3677978515625,1895.4371337890625,0.0,3003.503173828125,0.9036875367164612,1.0,0.0,3.0,1.0,0.0
17949840,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7799699306488037,0.3782207369804382,0.3453725278377533,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8868992924690247,0.5632585287094116,0.5375611186027527,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9760024547576904,0.7386081218719482,0.5178651809692383,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8051727414131165,0.4158916175365448,0.3990690410137176,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6339321136474609,0.1995331794023513,0.9264708757400512,284.9799499511719,284.95001220703125,302.4809875488281,294.8445129394531,298.3664855957031,297.0228881835937,284.9783935546875,1.0,0.6457294225692749,0.3392443060874939,0.3392443060874939,1.0,1.0,-3.2738773822784424,0.8034883737564087,2.470388889312744,0.0587543956935405,0.9341599345207214,0.9341599345207214,0.0,226.86935424804688,196.0,58181.1171875,0.0,3268.160400390625,1.0,279.3420715332031,283.1109619140625,297.81707763671875,301.5498046875,293.1499938964844,293.1499938964844,279.04998779296875,34131.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545550107955933,1.0,0.0,0.0,3.690854549407959,3.690878391265869,9.089649211091456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.5859375,0.0,1564.9617919921875,1895.4371337890625,0.0,2977.950927734375,0.9130024909973145,1.0,0.0,3.0,1.0,0.0
17949900,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7836201190948486,0.376775175333023,0.3441233336925506,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8911523222923279,0.5613040924072266,0.5357680916786194,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9806079864501952,0.7371113300323486,0.5169692635536194,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.809039294719696,0.4146076440811157,0.3978410065174103,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6363399624824524,0.1985688954591751,0.9215939044952391,284.85406494140625,284.95001220703125,302.4659118652344,294.84649658203125,298.36090087890625,297.020263671875,284.8530578613281,1.0,0.6410853266716003,0.3395154476165771,0.3395154476165771,1.0,1.0,-3.2618067264556885,0.8005982041358948,2.4612085819244385,0.058683980256319,0.8388416767120361,0.8388416767120361,0.0,221.00987243652344,196.0,58749.02734375,0.0,3208.731201171875,1.0,279.09796142578125,282.975341796875,297.8698425292969,301.748291015625,293.1499938964844,293.1499938964844,279.04998779296875,39301.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596960306167603,1.0,0.0,0.0,3.623710155487061,3.623734474182129,8.761938374846068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.650390625,0.0,1528.642578125,1895.4371337890625,0.0,3026.154052734375,0.8992809057235718,1.0,0.0,3.0,1.0,0.0
17949960,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7868313193321228,0.3752571940422058,0.3425479233264923,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8949989676475525,0.5592628717422485,0.5336343050003052,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9845959544181824,0.7354567050933838,0.5156640410423279,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8124303221702576,0.4132318496704101,0.3963458836078644,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6384716629981995,0.1975401937961578,0.9160845279693604,284.8887023925781,284.95001220703125,302.4516296386719,294.8487854003906,298.3551330566406,297.0170288085937,284.8899841308594,1.0,0.6362840533256531,0.3398500978946686,0.3398500978946686,1.0,1.0,-3.247355699539185,0.7971500754356384,2.4502058029174805,0.0585414171218872,0.8355116248130798,0.8355116248130798,0.0,215.4550018310547,184.0,58237.0078125,0.0,3146.216064453125,1.0,279.05810546875,283.0126647949219,297.85699462890625,301.6642761230469,293.1499938964844,293.1499938964844,279.3500061035156,39985.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600368499755859,1.0,0.0,0.0,3.517788410186768,3.517812013626098,8.257198942374089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.8798828125,0.0,1419.7320556640625,1895.4371337890625,0.0,3029.350341796875,0.8792189359664917,1.0,0.0,3.0,1.0,0.0
17950020,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7907136082649231,0.3742205500602722,0.3411929011344909,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8995346426963806,0.5576852560043335,0.5317133665084839,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9890207052230836,0.73445063829422,0.5145750045776367,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.816314697265625,0.4121917486190796,0.3949878513813019,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6410415172576904,0.1966846138238906,0.910831332206726,284.9989624023437,284.95001220703125,302.43817138671875,294.8514099121094,298.3517761230469,297.0165710449219,284.99951171875,1.0,0.6314738392829895,0.3401847183704376,0.3401847183704376,1.0,1.0,-3.234151601791382,0.794090747833252,2.44006085395813,0.0584296621382236,0.907739520072937,0.907739520072937,0.0,209.6063690185547,184.0,57283.17578125,0.0,3085.27978515625,1.0,279.2980041503906,283.14111328125,297.8059387207031,301.4439392089844,293.1499938964844,293.1499938964844,279.3500061035156,34808.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525437712669373,1.0,0.0,0.0,3.5573859214782715,3.557408809661865,8.444137051810685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7080078125,0.0,1423.86083984375,1895.4371337890625,0.0,2959.1015625,0.8854066133499146,1.0,0.0,3.0,1.0,0.0
17950080,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7954556941986084,0.3732797801494598,0.3401525914669037,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9049810767173768,0.5562130808830261,0.5301181674003601,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9939448237419128,0.7335252165794373,0.5138075947761536,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8208624720573425,0.4112384021282196,0.3938705027103424,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6442335844039917,0.1959036886692047,0.9062075018882751,284.9829406738281,284.95001220703125,302.4254455566406,294.85430908203125,298.3495483398437,297.01708984375,284.9814758300781,1.0,0.626746654510498,0.340519368648529,0.340519368648529,1.0,1.0,-3.22315526008606,0.7916985154151917,2.4314568042755127,0.0585543513298034,0.9110605716705322,0.9110605716705322,0.0,203.4586944580078,172.0,57203.0078125,0.0,3027.855712890625,1.0,279.34136962890625,283.1324157714844,297.81903076171875,301.4874267578125,293.1499938964844,293.1499938964844,279.04998779296875,34253.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492368459701538,1.0,0.0,0.0,3.6074044704437256,3.6074278354644775,8.683263672537578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.71875,0.0,1473.3800048828125,1895.4371337890625,0.0,2928.123291015625,0.8943853974342346,1.0,0.0,3.0,1.0,0.0
17950140,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8000066876411438,0.3718711137771606,0.3389351069927215,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9105359315872192,0.554286777973175,0.5283503532409668,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9983970522880554,0.7318602800369263,0.512761652469635,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8252376317977905,0.4099389314651489,0.3926286101341247,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6473791599273682,0.1949601173400879,0.9014170169830322,284.86297607421875,284.95001220703125,302.4134216308594,294.8575134277344,298.3456726074219,297.015380859375,284.8627014160156,1.0,0.6219711899757385,0.3408539891242981,0.3408539891242981,1.0,1.0,-3.211062431335449,0.7889567613601685,2.4221057891845703,0.058682981878519,0.8215338587760925,0.8215338587760925,0.0,197.5687255859375,172.0,57694.37890625,0.0,2969.892578125,1.0,279.0999450683594,283.00390625,297.8761291503906,301.6869812011719,293.1499938964844,293.1499938964844,279.04998779296875,39620.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540639281272888,1.0,0.0,0.0,3.533104658126831,3.533128261566162,8.329258207595558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2890625,0.0,1433.1837158203125,1895.4371337890625,0.0,2973.348388671875,0.8793820738792419,1.0,0.0,3.0,1.0,0.0
17950200,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8031478524208069,0.3703805208206177,0.3374265730381012,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9146393537521362,0.5522649884223938,0.5262789130210876,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.7302793860435486,0.5080781579017639,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8283545970916748,0.4085403978824615,0.3911541402339935,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6495254635810852,0.1939393132925033,0.8961479663848877,284.8966064453125,284.95001220703125,302.402099609375,294.8609924316406,298.3409729003906,297.01318359375,284.8971252441406,1.0,0.6168080568313599,0.3411886394023895,0.3411886394023895,1.0,1.0,-3.1920952796936035,0.7840613126754761,2.408034086227417,0.0587702430784702,0.8211232423782349,0.8211232423782349,0.0,192.7255096435547,160.0,57176.94921875,0.0,2904.59375,1.0,279.0588073730469,283.0390625,297.8663024902344,301.6075134277344,293.1499938964844,293.1499938964844,279.3500061035156,39871.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542091846466064,1.0,0.0,0.0,3.4326837062835693,3.432706356048584,7.862504389777314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.7509765625,0.0,1331.80615234375,1895.4371337890625,0.0,2974.709716796875,0.8603435754776001,1.0,0.0,3.0,1.0,0.0
17950260,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8066297769546509,0.369297444820404,0.3361064195632934,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9192022681236268,0.5506324768066406,0.524387776851654,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.7301118969917297,0.4997634291648865,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8317365050315857,0.4074223637580871,0.3897951245307922,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6518822908401489,0.193052053451538,0.8910574316978455,284.9961242675781,284.95001220703125,302.3914489746094,294.86474609375,298.338134765625,297.01336669921875,284.9956970214844,1.0,0.6113993525505066,0.3415782749652862,0.3415782749652862,1.0,1.0,-3.1714203357696533,0.7788282632827759,2.392591953277588,0.0577602088451385,0.8869026303291321,0.8869026303291321,0.0,187.7129669189453,160.0,56153.76171875,0.0,2833.9013671875,1.0,279.2958374023437,283.15850830078125,297.816650390625,301.3876647949219,293.1499938964844,293.1499938964844,279.3500061035156,34826.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464959263801575,1.0,0.0,0.0,3.4707863330841064,3.470808506011963,8.038019814193831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.7255859375,0.0,1334.4248046875,1895.4371337890625,0.0,2902.46240234375,0.8661242127418518,1.0,0.0,3.0,1.0,0.0
17950320,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8106505870819092,0.3682754933834076,0.3350580632686615,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9245617389678956,0.5490649938583374,0.5227744579315186,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.7308999300003052,0.4908144474029541,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.835663378238678,0.4063593447208404,0.3886422514915466,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6547166705131531,0.1922177523374557,0.8864924907684326,284.9716796875,284.95001220703125,302.3814392089844,294.8687438964844,298.3369140625,297.0154113769531,284.96990966796875,1.0,0.6058088541030884,0.3419679403305053,0.3419679403305053,1.0,1.0,-3.1505863666534424,0.7735165953636169,2.3770697116851807,0.0571901984512805,0.881955087184906,0.881955087184906,0.0,182.5108795166016,148.0,55885.36328125,0.0,2763.546875,1.0,279.3406066894531,283.1453552246094,297.829345703125,301.4218139648437,293.1499938964844,293.1499938964844,279.6499938964844,34679.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427168726921082,1.0,0.0,0.0,3.511503934860229,3.511526346206665,8.227722219089628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0068359375,0.0,1374.97021484375,1895.4371337890625,0.0,2867.109375,0.8731322288513184,1.0,0.0,3.0,1.0,0.0
17950380,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8148187398910522,0.3673224747180938,0.3339669406414032,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9303271174430848,0.5475700497627258,0.5211220979690552,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.7325261831283569,0.481518805027008,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8398884534835815,0.4053475558757782,0.3874602615833282,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6578211784362793,0.1914195865392685,0.8819330334663391,285.0511169433594,284.95001220703125,302.3720092773437,294.8729858398437,298.3374938964844,297.0197448730469,285.0508117675781,1.0,0.6000601649284363,0.3423576056957245,0.3423576056957245,1.0,1.0,-3.129209041595459,0.7680195569992065,2.361189603805542,0.0565538741648197,0.9551848769187928,0.9551848769187928,0.0,177.20701599121094,148.0,54906.06640625,0.0,2692.416259765625,1.0,279.59552001953125,283.2489318847656,297.81201171875,301.27667236328125,293.1499938964844,293.1499938964844,279.6499938964844,32023.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354370594024658,1.0,0.0,0.0,3.587570905685425,3.5875937938690186,8.58804469316965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.10546875,0.0,1435.572021484375,1895.4371337890625,0.0,2799.114990234375,0.8895086050033569,1.0,0.0,3.0,1.0,0.0
17950440,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8193793296813965,0.3663338422775268,0.3329823017120361,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9367082715034484,0.5460458397865295,0.5195840001106262,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7347403764724731,0.4717092216014862,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8446188569068909,0.4043155312538147,0.3863624334335327,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6613559722900391,0.1906232684850692,0.8776048421859741,285.0119934082031,284.95001220703125,302.3631591796875,294.8774719238281,298.34039306640625,297.02703857421875,285.00799560546875,1.0,0.5941981077194214,0.3427472412586212,0.3427472412586212,1.0,1.0,-3.107860326766968,0.7625132203102112,2.3453469276428223,0.0559088252484798,0.957335650920868,0.957335650920868,0.0,171.75767517089844,136.0,54805.53125,0.0,2621.4521484375,1.0,279.64117431640625,283.21728515625,297.84185791015625,301.3526611328125,293.1499938964844,293.1499938964844,279.3500061035156,32214.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329582214355469,1.0,0.0,0.0,3.66788387298584,3.667907238006592,8.976859362519463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.4609375,0.0,1524.690673828125,1895.4371337890625,0.0,2776.000732421875,0.9063255190849304,1.0,0.0,3.0,1.0,0.0
