time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950500,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8237342834472656,0.3647809624671936,0.331716388463974,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9429115056991576,0.5439601540565491,0.5177575349807739,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.736566424369812,0.4620120525360107,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8493202924728394,0.4028472602367401,0.3850444555282593,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6648611426353455,0.1896160095930099,0.8728187084197998,284.8546142578125,284.95001220703125,302.3548583984375,294.8822021484375,298.3419189453125,297.0326538085937,284.8502197265625,1.0,0.5881707668304443,0.3431369066238403,0.3431369066238403,1.0,1.0,-3.0851504802703857,0.7565642595291138,2.3285861015319824,0.055164698511362,0.8470398783683777,0.8470398783683777,0.0,166.40679931640625,136.0,55335.8984375,0.0,2549.28369140625,1.0,279.3980712890625,283.052490234375,297.90771484375,301.568603515625,293.1499938964844,293.1499938964844,279.3500061035156,37820.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389002084732056,1.0,0.0,0.0,3.626276969909668,3.626301050186157,8.774355251262023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.59765625,0.0,1520.4664306640625,1895.4371337890625,0.0,2831.441650390625,0.8985018134117126,1.0,0.0,3.0,1.0,0.0
17950560,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.82770174741745,0.3631030917167663,0.3300434648990631,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9486339688301086,0.5417181849479675,0.5154914855957031,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.7383806109428406,0.4526304304599762,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8537685871124268,0.4012235105037689,0.3833710849285126,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6681141257286072,0.1885077804327011,0.8671666979789734,284.8743896484375,284.95001220703125,302.3470458984375,294.8871459960937,298.3439636230469,297.0379638671875,284.87579345703125,1.0,0.5819233655929565,0.3437240421772003,0.3437240421772003,1.0,1.0,-3.0603322982788086,0.7504633069038391,2.3098690509796143,0.0547028332948684,0.8300063014030457,0.8300063014030457,0.0,161.20870971679688,139.0,54616.95703125,0.0,2474.91064453125,1.0,279.3581237792969,283.0828552246094,297.8975524902344,301.4829406738281,293.1499938964844,293.1499938964844,279.6499938964844,40197.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395525813102722,1.0,0.0,0.0,3.502216100692749,3.502239465713501,8.184255193555146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.79736328125,0.0,1405.0198974609375,1895.4371337890625,0.0,2837.53515625,0.8757452964782715,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8302033543586731,0.3619717955589294,0.3286711275577545,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9521408677101136,0.5399978756904602,0.5135097503662109,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.7407870888710022,0.4463905096054077,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8565663695335388,0.3999781906604767,0.3818997144699096,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6699843406677246,0.1875908225774765,0.8620697259902954,284.9876708984375,284.95001220703125,302.3397521972656,294.89227294921875,298.35089111328125,297.0486755371094,284.98876953125,1.0,0.5776481628417969,0.3443112075328827,0.3443112075328827,1.0,1.0,-3.040884494781494,0.7460584044456482,2.294826030731201,0.0544932149350643,0.8995029926300049,0.8995029926300049,0.0,157.67584228515625,139.0,53567.2421875,0.0,2420.21142578125,1.0,279.59747314453125,283.2149353027344,297.84234619140625,301.2532043457031,293.1499938964844,293.1499938964844,279.6499938964844,35091.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312793970108032,1.0,0.0,0.0,3.5332372188568115,3.5332601070404053,8.329882916768838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.673828125,0.0,1400.52587890625,1895.4371337890625,0.0,2760.35888671875,0.8803361058235168,1.0,0.0,3.0,1.0,0.0
17950680,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8321590423583984,0.3609772622585296,0.3277026116847992,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9547238349914552,0.5384337306022644,0.5119497179985046,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.7429555058479309,0.4417203068733215,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8586784601211548,0.3988618850708008,0.3807543814182281,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6713184118270874,0.1867680549621582,0.857898473739624,284.97381591796875,284.95001220703125,302.3328552246094,294.8975830078125,298.35870361328125,297.0598449707031,284.97247314453125,1.0,0.5742549300193787,0.3448983430862427,0.3448983430862427,1.0,1.0,-3.0258328914642334,0.7430005073547363,2.282832384109497,0.0547838695347309,0.9009719491004944,0.9009719491004944,0.0,155.04550170898438,157.0,53420.015625,0.0,2378.839599609375,1.0,279.64117431640625,283.2077331542969,297.85528564453125,301.2893981933594,293.1499938964844,293.1499938964844,279.3500061035156,34496.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271060585975647,1.0,0.0,0.0,3.5804779529571533,3.580501079559326,8.554119972359331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.1787109375,0.0,1446.151123046875,1895.4371337890625,0.0,2721.5224609375,0.888502299785614,1.0,0.0,3.0,1.0,0.0
17950740,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8307995200157166,0.3595651984214782,0.3266727328300476,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.952914535999298,0.5364735126495361,0.5103471279144287,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.7438862919807434,0.4426527917385101,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8572365641593933,0.3974485993385315,0.379608154296875,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6697696447372437,0.1858153045177459,0.8540704846382141,284.8586730957031,284.95001220703125,302.326416015625,294.9031066894531,298.3617858886719,297.0636291503906,284.85870361328125,1.0,0.5736621022224426,0.3454854786396026,0.3454854786396026,1.0,1.0,-3.0177927017211914,0.7421297430992126,2.275663137435913,0.0555703751742839,0.8126198649406433,0.8126198649406433,0.0,155.12530517578125,157.0,53915.2578125,0.0,2364.541748046875,1.0,279.4006652832031,283.08416748046875,297.9174499511719,301.4872741699219,293.1499938964844,293.1499938964844,279.3500061035156,39992.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316202759742737,1.0,0.0,0.0,3.498598098754883,3.4986214637756348,8.16735450825945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.646484375,0.0,1399.7943115234375,1895.4371337890625,0.0,2763.533935546875,0.8719693422317505,1.0,0.0,3.0,1.0,0.0
17950800,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8268958926200867,0.358111172914505,0.3254134356975555,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.947702407836914,0.5344638228416443,0.5085101127624512,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.7435649633407593,0.4476824700832367,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8531172871589661,0.3959748446941376,0.3782900869846344,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6660135984420776,0.1848037987947464,0.8499752879142761,284.90289306640625,284.95001220703125,302.3203430175781,294.9087829589844,298.3604736328125,297.0607604980469,284.904296875,1.0,0.5745044350624084,0.3460726141929626,0.3460726141929626,1.0,1.0,-3.013601541519165,0.7424530386924744,2.271148681640625,0.0568010732531547,0.819344162940979,0.819344162940979,0.0,157.15383911132812,175.0,53630.1875,0.0,2367.32275390625,1.0,279.3591003417969,283.1269836425781,297.9120788574219,301.4201965332031,293.1499938964844,293.1499938964844,279.6499938964844,39714.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316759467124939,1.0,0.0,0.0,3.400702476501465,3.4007248878479004,7.716681693636929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.48974609375,0.0,1298.991943359375,1895.4371337890625,0.0,2764.052490234375,0.8534756302833557,1.0,0.0,3.0,1.0,0.0
17950860,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8219008445739746,0.3570548295974731,0.3243998885154724,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9407657384872437,0.5328531265258789,0.5069251656532288,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.7426047921180725,0.4550629258155823,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8478116989135742,0.3947978317737579,0.3771587014198303,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6612646579742432,0.1839164644479751,0.8462952375411987,285.0147399902344,284.95001220703125,302.3146667480469,294.91461181640625,298.3585510253906,297.0567932128906,285.01611328125,1.0,0.576586902141571,0.346577525138855,0.346577525138855,1.0,1.0,-3.013556957244873,0.7438613176345825,2.269695520401001,0.0581792369484901,0.8969287872314453,0.8969287872314453,0.0,160.41600036621094,175.0,52989.29296875,0.0,2384.008544921875,1.0,279.59527587890625,283.25177001953125,297.8668212890625,301.2257385253906,293.1499938964844,293.1499938964844,279.6499938964844,34064.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240890502929688,1.0,0.0,0.0,3.458148956298828,3.458170890808105,7.979592737683561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.9140625,0.0,1316.2933349609375,1895.4371337890625,0.0,2693.492431640625,0.8629245162010193,1.0,0.0,3.0,1.0,0.0
17950920,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8162368535995483,0.3560414910316467,0.3236798644065857,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.932728946208954,0.5313125252723694,0.5056622624397278,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.7407158613204956,0.4641462862491607,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8418741226196289,0.3936904966831207,0.3762864470481872,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6560145616531372,0.183061808347702,0.8432552218437195,285.0024108886719,284.95001220703125,302.30926513671875,294.9206237792969,298.3545227050781,297.0494079589844,285.00128173828125,1.0,0.5797099471092224,0.3470824062824249,0.3470824062824249,1.0,1.0,-3.017383575439453,0.7464699745178223,2.270913600921631,0.0599357821047306,0.9087247252464294,0.9087247252464294,0.0,164.6597442626953,193.0,53195.84765625,0.0,2412.858642578125,1.0,279.6405334472656,283.24127197265625,297.88775634765625,301.2923583984375,293.1499938964844,293.1499938964844,279.3500061035156,33174.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212427496910095,1.0,0.0,0.0,3.532174825668335,3.5321972370147705,8.324875011567201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.783203125,0.0,1385.5350341796875,1895.4371337890625,0.0,2667.08642578125,0.8768115043640137,1.0,0.0,3.0,1.0,0.0
17950980,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8093268275260925,0.3545488119125366,0.3227812349796295,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9232164621353148,0.5293102264404297,0.5042352080345154,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7372269630432129,0.4751835763454437,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.834999680519104,0.3922368884086609,0.3753097355365753,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6500324010848999,0.1820188164710998,0.8400287628173828,284.8818359375,284.95001220703125,302.30419921875,294.9267272949219,298.34490966796875,297.0343017578125,284.8804931640625,1.0,0.5836082100868225,0.3475873172283172,0.3475873172283172,1.0,1.0,-3.022802352905273,0.7495791912078857,2.273223161697388,0.0618998929858207,0.825981080532074,0.825981080532074,0.0,169.95907592773438,193.0,54032.8359375,0.0,2450.17041015625,1.0,279.4013671875,283.1068725585937,297.9560546875,301.5202941894531,293.1499938964844,293.1499938964844,279.3500061035156,38085.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827543318271637,1.0,0.0,0.0,3.488587141036988,3.488610029220581,8.120681513901218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.4990234375,0.0,1375.80810546875,1895.4371337890625,0.0,2725.588134765625,0.868444561958313,1.0,0.0,3.0,1.0,0.0
17951040,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8010309934616089,0.3529320657253265,0.3215547204017639,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.912627339363098,0.5271703004837036,0.5024659633636475,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.7325146794319153,0.4879682064056396,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8272828459739685,0.3906641900539398,0.3740755319595337,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6434209942817688,0.1808697879314422,0.8361343741416931,284.9155578613281,284.95001220703125,302.2994079589844,294.9329833984375,298.3339538574219,297.0171203613281,284.9169311523437,1.0,0.5880495309829712,0.3480921983718872,0.3480921983718872,1.0,1.0,-3.028403043746948,0.7527494430541992,2.275653600692749,0.0638769790530204,0.8310040235519409,0.8310040235519409,0.0,176.21942138671875,196.0,53959.625,0.0,2492.9169921875,1.0,279.35919189453125,283.1384582519531,297.953857421875,301.47564697265625,293.1499938964844,293.1499938964844,279.6499938964844,38471.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295276165008545,1.0,0.0,0.0,3.411746025085449,3.4117681980133057,7.766881822135474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.4541015625,0.0,1301.1885986328125,1895.4371337890625,0.0,2744.04833984375,0.8547563552856445,1.0,0.0,3.0,1.0,0.0
17951100,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7946289777755737,0.3516939580440521,0.3204403519630432,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9049091339111328,0.525395393371582,0.5007995367050171,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.7274975180625916,0.4977850019931793,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8213617205619812,0.3893594741821289,0.3728953897953033,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6383219957351685,0.1798272579908371,0.83206707239151,285.0235595703125,284.95001220703125,302.2948303222656,294.9393310546875,298.3276062011719,297.0064392089844,285.0248718261719,1.0,0.590887188911438,0.3485971093177795,0.3485971093177795,1.0,1.0,-3.0305631160736084,0.7548308372497559,2.2757322788238525,0.0656681954860687,0.9096907377243042,0.9096907377243042,0.0,181.058349609375,196.0,53410.70703125,0.0,2521.964111328125,1.0,279.5957946777344,283.2590026855469,297.9078369140625,301.2914428710937,293.1499938964844,293.1499938964844,279.6499938964844,33385.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235266804695129,1.0,0.0,0.0,3.4793169498443604,3.4793388843536377,8.07757999155001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.556640625,0.0,1332.7874755859375,1895.4371337890625,0.0,2688.2724609375,0.8669206500053406,1.0,0.0,3.0,1.0,0.0
17951160,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7895210385322571,0.3505270779132843,0.319564938545227,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8990246057510376,0.5236963033676147,0.4993794560432434,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.72223961353302,0.5054726004600525,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8165340423583984,0.388121634721756,0.3718957901000976,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6341872811317444,0.1788303852081298,0.8283392190933228,285.0073547363281,284.95001220703125,302.2904663085937,294.94580078125,298.324462890625,297.0021057128906,285.0055847167969,1.0,0.5932443141937256,0.348786324262619,0.348786324262619,1.0,1.0,-3.031370162963867,0.7556627988815308,2.275707244873047,0.0664745271205902,0.9214223623275756,0.9214223623275756,0.0,185.0614624023437,199.0,53639.09375,0.0,2544.174560546875,1.0,279.6407165527344,283.2446594238281,297.92584228515625,301.35992431640625,293.1499938964844,293.1499938964844,279.3500061035156,32714.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218066692352295,1.0,0.0,0.0,3.5594115257263184,3.559434175491333,8.453756095150311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.6982421875,0.0,1410.7296142578125,1895.4371337890625,0.0,2672.314697265625,0.8825145959854126,1.0,0.0,3.0,1.0,0.0
17951220,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7829164266586304,0.3488517701625824,0.3185376524925232,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8915022015571594,0.521496593952179,0.497807890176773,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9938159584999084,0.7168002724647522,0.5037260055541992,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8101724982261658,0.3864990472793579,0.3707993030548095,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.629045307636261,0.1776057034730911,0.8244803547859192,284.87139892578125,284.95001220703125,302.2862854003906,294.9523620605469,298.32183837890625,297.00048828125,284.8683166503906,1.0,0.5946311354637146,0.3489755690097809,0.3489755690097809,1.0,1.0,-3.020177125930786,0.7526345252990723,2.267542600631714,0.066356211900711,0.8279649615287781,0.8279649615287781,0.0,190.1000823974609,199.0,54320.359375,0.0,2549.038330078125,1.0,279.4006652832031,283.0975036621094,297.9898376464844,301.5821838378906,293.1499938964844,293.1499938964844,279.3500061035156,38010.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287053108215332,1.0,0.0,0.0,3.5171332359313965,3.5171563625335693,8.254123713413719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.7509765625,0.0,1404.8045654296875,1895.4371337890625,0.0,2736.396728515625,0.8744385242462158,1.0,0.0,3.0,1.0,0.0
17951280,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7767730951309204,0.3470308482646942,0.3170918524265289,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8846291303634644,0.5191621780395508,0.4958082735538482,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9872297644615172,0.7124586701393127,0.5004385709762573,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.804062008857727,0.3847255706787109,0.3693475127220154,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6242102980613708,0.1762486398220062,0.8194998502731323,284.895263671875,284.95001220703125,302.2822570800781,294.958984375,298.3167724609375,296.99627685546875,284.89556884765625,1.0,0.5953464508056641,0.3491648137569427,0.3491648137569427,1.0,1.0,-3.0055155754089355,0.7485731840133667,2.25694227218628,0.0646426901221275,0.8207551836967468,0.8207551836967468,0.0,194.4272918701172,202.0,53807.671875,0.0,2542.662109375,1.0,279.3590087890625,283.1268615722656,297.9802551269531,301.5099182128906,293.1499938964844,293.1499938964844,279.6499938964844,39503.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303725123405457,1.0,0.0,0.0,3.411415338516236,3.411437749862671,7.765376039969851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.1689453125,0.0,1308.079345703125,1895.4371337890625,0.0,2751.913330078125,0.8553369641304016,1.0,0.0,3.0,1.0,0.0
17951340,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7715674042701721,0.3456926643848419,0.3158296048641205,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8787443041801453,0.5172565579414368,0.49397873878479,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9814429879188538,0.7095078229904175,0.4980496168136596,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7986835837364197,0.3832581341266632,0.3679828643798828,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6198654770851135,0.1750302910804748,0.8145045042037964,284.9997253417969,284.95001220703125,302.2783203125,294.9656677246094,298.3130798339844,296.99371337890625,285.00030517578125,1.0,0.5955557227134705,0.3493540585041046,0.3493540585041046,1.0,1.0,-2.9901530742645264,0.7441869378089905,2.2459661960601807,0.0646430253982544,0.8897117972373962,0.8897117972373962,0.0,198.2583465576172,202.0,52902.69140625,0.0,2534.3896484375,1.0,279.59539794921875,283.2489318847656,297.9259948730469,301.2933044433594,293.1499938964844,293.1499938964844,279.6499938964844,34452.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231067061424255,1.0,0.0,0.0,3.455857753753662,3.4558796882629395,7.969021567078016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.73828125,0.0,1316.7474365234375,1895.4371337890625,0.0,2684.37451171875,0.86258864402771,1.0,0.0,3.0,1.0,0.0
17951400,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7678640484809875,0.3444713950157165,0.3148590922355652,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8744657039642334,0.5154602527618408,0.4924230873584747,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9771444797515868,0.7070804238319397,0.4963561594486236,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7947390675544739,0.381887137889862,0.3668148219585418,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6164664626121521,0.1738895326852798,0.8099095821380615,284.9799499511719,284.95001220703125,302.2745056152344,294.9724426269531,298.3104858398437,296.9921875,284.9782409667969,1.0,0.5956458449363708,0.3495433032512665,0.3495433032512665,1.0,1.0,-2.978151559829712,0.7409064173698425,2.2372450828552246,0.0640683695673942,0.8901731371879578,0.8901731371879578,0.0,200.9807586669922,205.0,52803.8125,0.0,2525.836181640625,1.0,279.6404724121094,283.2361145019531,297.93865966796875,301.3340759277344,293.1499938964844,293.1499938964844,279.95001220703125,34036.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197057247161865,1.0,0.0,0.0,3.511081457138061,3.511103868484497,8.225742931244895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.79443359375,0.0,1369.90185546875,1895.4371337890625,0.0,2652.84326171875,0.8725888133049011,1.0,0.0,3.0,1.0,0.0
17951460,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7645568251609802,0.3433214426040649,0.3138616681098938,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8706492185592651,0.5137449502944946,0.4908438920974731,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9732418060302734,0.7049686312675476,0.4948233664035797,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7912046909332275,0.3805828094482422,0.365635871887207,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6132903099060059,0.172801986336708,0.8053691387176514,285.0663757324219,284.95001220703125,302.2707214355469,294.9792175292969,298.30963134765625,296.9912414550781,285.0673522949219,1.0,0.5955672264099121,0.3500288426876068,0.3500288426876068,1.0,1.0,-2.9663350582122803,0.7384396195411682,2.227895498275757,0.0642700269818306,0.9713595509529114,0.9713595509529114,0.0,203.35110473632807,205.0,51995.47265625,0.0,2515.8759765625,1.0,279.8956298828125,283.3443298339844,297.9222412109375,301.2001647949219,293.1499938964844,293.1499938964844,279.95001220703125,31450.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127356171607971,1.0,0.0,0.0,3.597383975982666,3.5974066257476807,8.63509001192142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.921875,0.0,1441.8662109375,1895.4371337890625,0.0,2588.407958984375,0.8913240432739258,1.0,0.0,3.0,1.0,0.0
17951520,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7617682814598083,0.3421739041805267,0.3129768669605255,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8673961162567139,0.5120413899421692,0.4893897771835327,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9698678255081176,0.7029502391815186,0.4935320913791656,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.788178563117981,0.3792931735515594,0.3645520806312561,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6104170083999634,0.1717536300420761,0.8011306524276733,285.0363464355469,284.95001220703125,302.2669677734375,294.9860534667969,298.3094482421875,296.9908447265625,285.0325622558594,1.0,0.5954164266586304,0.3505143821239471,0.3505143821239471,1.0,1.0,-2.955573797225952,0.7363491058349609,2.219224691390991,0.0646283999085426,0.9865368604660034,0.9865368604660034,0.0,205.35513305664065,208.0,52097.5546875,0.0,2506.064208984375,1.0,279.9412536621094,283.31658935546875,297.9559936523437,301.2901611328125,293.1499938964844,293.1499938964844,279.6499938964844,31371.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108671307563782,1.0,0.0,0.0,3.69429349899292,3.694317102432251,9.106596507990616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.2294921875,0.0,1547.9556884765625,1895.4371337890625,0.0,2571.18115234375,0.9118018746376038,1.0,0.0,3.0,1.0,0.0
17951580,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7587184906005859,0.3404712378978729,0.3118374049663543,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8639227747917175,0.5097917914390564,0.4876786470413208,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9661337733268738,0.7001404762268066,0.4919852316379547,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7849329710006714,0.3775857985019684,0.3632768392562866,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6073231101036072,0.1705078780651092,0.7965600490570068,284.8717346191406,284.95001220703125,302.2632141113281,294.9928894042969,298.3076477050781,296.9885559082031,284.8648376464844,1.0,0.5951200127601624,0.3509999215602875,0.3509999215602875,1.0,1.0,-2.943267822265625,0.7337532043457031,2.209514617919922,0.0649071559309959,0.8793529272079468,0.8793529272079468,0.0,207.4474334716797,208.0,52942.48828125,0.0,2493.892822265625,1.0,279.6971130371094,283.1382751464844,298.02947998046875,301.5291748046875,293.1499938964844,293.1499938964844,279.6499938964844,35992.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181859850883484,1.0,0.0,0.0,3.689628839492798,3.689653396606445,9.083614145311004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.2646484375,0.0,1577.651123046875,1895.4371337890625,0.0,2638.771728515625,0.9117660522460938,1.0,0.0,3.0,1.0,0.0
17951640,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7550883889198303,0.3385288715362549,0.3102484345436096,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8599099516868591,0.507285475730896,0.4854938387870788,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.961630642414093,0.6970432996749878,0.4899506866931915,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7811518311500549,0.3756578266620636,0.3616304099559784,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6037067174911499,0.1691133826971054,0.7910759449005127,284.87225341796875,284.95001220703125,302.2594299316406,294.9997253417969,298.3042907714844,296.9847412109375,284.8740234375,1.0,0.5945822596549988,0.3514854907989502,0.3514854907989502,1.0,1.0,-2.92771863937378,0.7301145792007446,2.197604179382324,0.0648264363408088,0.8508642315864563,0.8508642315864563,0.0,209.7813262939453,211.0,52436.86328125,0.0,2477.06640625,1.0,279.6576538085937,283.1514892578125,298.02423095703125,301.4671630859375,293.1499938964844,293.1499938964844,279.95001220703125,39266.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204464316368103,1.0,0.0,0.0,3.584186315536499,3.5842103958129883,8.571847729399451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.92529296875,0.0,1485.1756591796875,1895.4371337890625,0.0,2659.70556640625,0.8928617238998413,1.0,0.0,3.0,1.0,0.0
17951700,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7519639134407043,0.337102860212326,0.3088158965110779,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8564144372940063,0.5052683353424072,0.4834491610527038,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.957640528678894,0.69475919008255,0.4881451725959778,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.777825117111206,0.3740858137607574,0.3600655198097229,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6003511548042297,0.1678736358880996,0.7855899930000305,284.99298095703125,284.95001220703125,302.2555847167969,295.0065612792969,298.3023376464844,296.982666015625,284.9952392578125,1.0,0.5939607620239258,0.3519710302352905,0.3519710302352905,1.0,1.0,-2.912888288497925,0.7266969680786133,2.1861913204193115,0.064697191119194,0.9255241751670836,0.9255241751670836,0.0,211.759521484375,211.0,51433.22265625,0.0,2459.9052734375,1.0,279.8995666503906,283.290771484375,297.967041015625,301.2442932128906,293.1499938964844,293.1499938964844,279.95001220703125,34705.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130384087562561,1.0,0.0,0.0,3.617105722427368,3.617129325866699,8.730029321668553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.3154296875,0.0,1487.27783203125,1895.4371337890625,0.0,2591.20166015625,0.8986918330192566,1.0,0.0,3.0,1.0,0.0
17951760,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.749617338180542,0.3358771800994873,0.3077624440193176,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8536948561668396,0.5034524202346802,0.4817889332771301,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9545290470123292,0.6927377581596375,0.486785739660263,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7752212285995483,0.3726763427257538,0.3587863147258758,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5975602865219116,0.1667428612709045,0.7807506322860718,284.98199462890625,284.95001220703125,302.2516174316406,295.01336669921875,298.3018493652344,296.9819641113281,284.9801940917969,1.0,0.5933967232704163,0.3525073230266571,0.3525073230266571,1.0,1.0,-2.9006359577178955,0.7242159843444824,2.176419973373413,0.0649644285440445,0.931733012199402,0.931733012199402,0.0,213.2868804931641,214.0,51342.078125,0.0,2445.284912109375,1.0,279.94189453125,283.283447265625,297.9789428710937,301.28424072265625,293.1499938964844,293.1499938964844,279.6499938964844,33987.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095107078552246,1.0,0.0,0.0,3.673778772354126,3.673802614212036,9.005737524603319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.205078125,0.0,1544.62841796875,1895.4371337890625,0.0,2558.6884765625,0.9090712666511536,1.0,0.0,3.0,1.0,0.0
17951820,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7471369504928589,0.3342278897762298,0.3065921366214752,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8508591651916504,0.5012255311012268,0.4800145328044891,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9511626362800598,0.6900501847267151,0.4852626919746399,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7725064754486084,0.3709598481655121,0.3574298322200775,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.594666600227356,0.1654779314994812,0.7758585214614868,284.8481140136719,284.95001220703125,302.24755859375,295.0201721191406,298.30035400390625,296.9800109863281,284.8451843261719,1.0,0.5928018689155579,0.353043645620346,0.353043645620346,1.0,1.0,-2.8877604007720947,0.7215273976325989,2.1662330627441406,0.0652503296732902,0.8314837217330933,0.8314837217330933,0.0,214.9075469970703,214.0,51875.09375,0.0,2430.0849609375,1.0,279.69830322265625,283.1399230957031,298.0428466796875,301.4877624511719,293.1499938964844,293.1499938964844,279.6499938964844,39373.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148905038833618,1.0,0.0,0.0,3.606945753097534,3.6069700717926025,8.681055305714835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.25,0.0,1510.73681640625,1895.4371337890625,0.0,2608.30029296875,0.8953149914741516,1.0,0.0,3.0,1.0,0.0
17951880,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7442116737365723,0.3324710726737976,0.3050948977470398,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.84760582447052,0.4988822042942047,0.4779003262519836,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9471468925476074,0.687233567237854,0.4833565652370453,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7693830728530884,0.3691392540931701,0.3558122515678406,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.5913584232330322,0.1641355901956558,0.7703582644462585,284.8819274902344,284.95001220703125,302.24334716796875,295.02691650390625,298.29791259765625,296.977294921875,284.8839111328125,1.0,0.5920813083648682,0.3535799384117126,0.3535799384117126,1.0,1.0,-2.872575044631958,0.7180871367454529,2.1544878482818604,0.0652592703700065,0.8244577646255493,0.8244577646255493,0.0,216.7677154541016,202.0,51314.921875,0.0,2412.0322265625,1.0,279.65826416015625,283.18182373046875,298.0343017578125,301.4080810546875,293.1499938964844,293.1499938964844,279.95001220703125,40664.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152032494544983,1.0,0.0,0.0,3.4780516624450684,3.478074789047241,8.071706361079123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.41015625,0.0,1383.40283203125,1895.4371337890625,0.0,2611.18994140625,0.8711163401603699,1.0,0.0,3.0,1.0,0.0
17951940,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.743407666683197,0.3311794698238373,0.3037032783031463,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8467671275138855,0.4969865679740906,0.4758818447589874,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9462835788726808,0.685120165348053,0.4816300570964813,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7685266137123108,0.3676523864269256,0.3542289435863495,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.5899063348770142,0.1629520207643509,0.7645841836929321,284.9982604980469,284.95001220703125,302.2389221191406,295.0335998535156,298.2967224121094,296.97625732421875,285.0,1.0,0.589495837688446,0.3541162312030792,0.3541162312030792,1.0,1.0,-2.857555866241455,0.7146879434585571,2.1428678035736084,0.065222293138504,0.8987464904785156,0.8987464904785156,0.0,215.83351135253903,202.0,50378.99609375,0.0,2380.79248046875,1.0,279.8969421386719,283.3149719238281,297.9809265136719,301.19091796875,293.1499938964844,293.1499938964844,279.95001220703125,34997.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066723942756653,1.0,0.0,0.0,3.516061544418335,3.5160841941833496,8.249093639278726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.30126953125,0.0,1381.97412109375,1895.4371337890625,0.0,2532.58349609375,0.8765958547592163,1.0,0.0,3.0,1.0,0.0
17952000,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7440721988677979,0.3300232887268066,0.3025830686092376,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8475436568260193,0.4952274560928345,0.4741392433643341,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9475590586662292,0.6831493973731995,0.4802222847938537,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7692012786865234,0.3662841022014618,0.3528442978858948,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.5897831916809082,0.1618654280900955,0.759194552898407,284.9836730957031,284.95001220703125,302.2343139648437,295.04022216796875,298.29656982421875,296.9764099121094,284.9818725585937,1.0,0.5863231420516968,0.3546525537967682,0.3546525537967682,1.0,1.0,-2.844280242919922,0.7118342518806458,2.132445812225342,0.065357819199562,0.9034495949745178,0.9034495949745178,0.0,213.22560119628903,190.0,50269.40234375,0.0,2344.759033203125,1.0,279.9410400390625,283.3052673339844,297.9970703125,301.2341613769531,293.1499938964844,293.1499938964844,279.6499938964844,34166.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024975061416626,1.0,0.0,0.0,3.572575807571411,3.572598695755005,8.516403227076808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.2119140625,0.0,1435.29736328125,1895.4371337890625,0.0,2494.281494140625,0.886500895023346,1.0,0.0,3.0,1.0,0.0
17952060,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7451228499412537,0.3284511268138885,0.3012912571430206,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8488221168518066,0.4930604100227356,0.472222626209259,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9494379162788392,0.6805116534233093,0.4785869419574737,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7703539133071899,0.364614188671112,0.3513329923152923,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.5900908708572388,0.1606546938419342,0.7535983920097351,284.8559875488281,284.95001220703125,302.2294311523437,295.0467529296875,298.29547119140625,296.9753723144531,284.8539428710937,1.0,0.582595705986023,0.3552390933036804,0.3552390933036804,1.0,1.0,-2.8299214839935303,0.7087376713752747,2.1211838722229004,0.0655653849244117,0.8087700009346008,0.8087700009346008,0.0,209.9093017578125,190.0,50685.55078125,0.0,2303.71728515625,1.0,279.7007751464844,283.1705017089844,298.0638427734375,301.4353942871094,293.1499938964844,293.1499938964844,279.6499938964844,39913.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074801564216614,1.0,0.0,0.0,3.4937398433685303,3.493762969970703,8.144687626554514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.994140625,0.0,1394.2001953125,1895.4371337890625,0.0,2540.0078125,0.8705301880836487,1.0,0.0,3.0,1.0,0.0
17952120,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.746187686920166,0.3268017172813415,0.299672394990921,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8502165079116821,0.4908036887645721,0.4699619114398956,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9514227509498596,0.6777809858322144,0.4765701293945312,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7716062068939209,0.3628639876842499,0.3495544791221618,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.5904508233070374,0.1593863070011139,0.7473552823066711,284.8934326171875,284.95001220703125,302.2242736816406,295.0531921386719,298.2935485839844,296.97369384765625,284.8946838378906,1.0,0.5783533453941345,0.355825662612915,0.355825662612915,1.0,1.0,-2.81319546699524,0.7048717737197876,2.108323574066162,0.0654859468340873,0.8081288933753967,0.8081288933753967,0.0,206.1979522705078,178.0,50146.171875,0.0,2257.101318359375,1.0,279.6592102050781,283.2142639160156,298.0567626953125,301.3576354980469,293.1499938964844,293.1499938964844,279.95001220703125,40508.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807498574256897,1.0,0.0,0.0,3.370009660720825,3.3700318336486816,7.578017289233685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.88623046875,0.0,1274.5533447265625,1895.4371337890625,0.0,2540.1767578125,0.8473955392837524,1.0,0.0,3.0,1.0,0.0
17952180,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7480244636535645,0.3255740106105804,0.2982297837734222,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8524450659751892,0.4889514446258545,0.4678695499897003,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9544691443443298,0.6756817102432251,0.4747789800167084,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7736364603042603,0.361416757106781,0.3478879928588867,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.5914413332939148,0.158266395330429,0.7412475943565369,285.0011901855469,284.95001220703125,302.2188415527344,295.0595092773437,298.2928466796875,296.9735717773437,285.0024108886719,1.0,0.5738091468811035,0.3564122021198272,0.3564122021198272,1.0,1.0,-2.797446727752685,0.7013080716133118,2.0961387157440186,0.0654198080301284,0.8788073062896729,0.8788073062896729,0.0,201.7770538330078,178.0,49266.6953125,0.0,2209.236572265625,1.0,279.89422607421875,283.33868408203125,298.0047607421875,301.1458740234375,293.1499938964844,293.1499938964844,279.95001220703125,34791.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988646030426025,1.0,0.0,0.0,3.4129621982574463,3.4129838943481445,7.772420076435083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.640625,0.0,1276.63818359375,1895.4371337890625,0.0,2461.049072265625,0.8535780310630798,1.0,0.0,3.0,1.0,0.0
17952240,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7507192492485046,0.3244477212429046,0.297059029340744,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8555811643600464,0.4872032105922699,0.4660550653934479,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9585750102996826,0.6736792922019958,0.4732922315597534,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7765206098556519,0.360060453414917,0.3464309871196747,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.5931642651557922,0.157225951552391,0.7356498837471008,284.98211669921875,284.95001220703125,302.2130432128906,295.06573486328125,298.2929382324219,296.974365234375,284.9803161621094,1.0,0.5691088438034058,0.3569987714290619,0.3569987714290619,1.0,1.0,-2.783592700958252,0.698339581489563,2.0852530002593994,0.0655631721019744,0.8805415034294128,0.8805415034294128,0.0,196.7570343017578,166.0,49152.609375,0.0,2162.154541015625,1.0,279.9400939941406,283.32550048828125,298.0212707519531,301.1893005371094,293.1499938964844,293.1499938964844,280.25,34107.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945980429649353,1.0,0.0,0.0,3.4711716175079346,3.471193552017212,8.039803560677683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.36328125,0.0,1329.7015380859375,1895.4371337890625,0.0,2422.142333984375,0.863747239112854,1.0,0.0,3.0,1.0,0.0
17952300,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.753711998462677,0.3233805298805237,0.2958584427833557,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8590742945671082,0.4855188429355621,0.4642149209976196,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9629539847373962,0.671744167804718,0.4717446565628052,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7797340750694275,0.3587563037872314,0.3449606597423553,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.5951654314994812,0.1562297642230987,0.7301286458969116,285.0693359375,284.95001220703125,302.2068786621094,295.0718078613281,298.2931823730469,296.9754943847656,285.0707702636719,1.0,0.5642459392547607,0.3575853109359741,0.3575853109359741,1.0,1.0,-2.7696750164031982,0.6953354477882385,2.0743396282196045,0.0656872689723968,0.9627668857574464,0.9627668857574464,0.0,191.52772521972656,166.0,48345.30859375,0.0,2114.40234375,1.0,280.1944580078125,283.434326171875,298.0062561035156,301.0589294433594,293.1499938964844,293.1499938964844,280.25,31342.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868903279304504,1.0,0.0,0.0,3.559757232666016,3.559779644012451,8.4553983015212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.74951171875,0.0,1401.082275390625,1895.4371337890625,0.0,2352.219482421875,0.8828901052474976,1.0,0.0,3.0,1.0,0.0
