time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952360,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7572383284568787,0.3223248422145843,0.2947706580162048,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8631477355957031,0.4838481545448303,0.4624942541122436,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9678291082382202,0.6697841286659241,0.4703129827976227,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7834790349006653,0.3574695885181427,0.3435826301574707,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.5976002812385559,0.1552687734365463,0.7248884439468384,285.0394287109375,284.95001220703125,302.2003173828125,295.0777587890625,298.2939758300781,296.9769897460937,285.03521728515625,1.0,0.5592960119247437,0.3582383394241333,0.3582383394241333,1.0,1.0,-2.7566256523132324,0.6927578449249268,2.0638678073883057,0.0660541653633117,0.979196846485138,0.979196846485138,0.0,186.0349578857422,154.0,48411.0,0.0,2067.250244140625,1.0,280.2409362792969,283.40533447265625,298.0422668457031,301.1490783691406,293.1499938964844,293.1499938964844,279.95001220703125,31165.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846259474754333,1.0,0.0,0.0,3.662267923355103,3.6622910499572754,8.949391485657543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.169921875,0.0,1510.564208984375,1895.4371337890625,0.0,2331.771728515625,0.9044268131256104,1.0,0.0,3.0,1.0,0.0
17952420,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7606144547462463,0.3207365274429321,0.2934441268444061,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8671248555183411,0.4816530644893646,0.4605290293693542,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9723590016365052,0.6670044660568237,0.4685769379138946,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7871151566505432,0.355785071849823,0.3420248627662658,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.5999213457107544,0.1541234254837036,0.7193423509597778,284.87139892578125,284.95001220703125,302.193359375,295.08355712890625,298.2930603027344,296.97662353515625,284.86309814453125,1.0,0.5541865825653076,0.3588913679122925,0.3588913679122925,1.0,1.0,-2.7420523166656494,0.6896747350692749,2.052377700805664,0.0663262456655502,0.8706520795822144,0.8706520795822144,0.0,180.6629638671875,154.0,49186.03515625,0.0,2018.6329345703125,1.0,279.997802734375,283.2238464355469,298.1201477050781,301.3872985839844,293.1499938964844,293.1499938964844,279.95001220703125,35978.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922207117080688,1.0,0.0,0.0,3.658047676086426,3.658071756362915,8.928777219807671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.7607421875,0.0,1541.98046875,1895.4371337890625,0.0,2400.524658203125,0.9045263528823853,1.0,0.0,3.0,1.0,0.0
17952480,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7634449601173401,0.3188965022563934,0.2916755080223083,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8706175088882446,0.4791963398456573,0.458101361989975,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9761770963668824,0.663905918598175,0.4663365185260772,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7902699708938599,0.3538807034492492,0.3401089012622833,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6017727255821228,0.1528316289186477,0.712932825088501,284.8693542480469,284.95001220703125,302.1859130859375,295.0891418457031,298.2903747558594,296.9746398925781,284.8714904785156,1.0,0.5488210320472717,0.3595443964004516,0.3595443964004516,1.0,1.0,-2.7243151664733887,0.6855428814888,2.0387723445892334,0.0662198662757873,0.8394938707351685,0.8394938707351685,0.0,175.5520782470703,142.0,48639.3359375,0.0,1966.72802734375,1.0,279.9579162597656,283.2389221191406,298.11456298828125,301.32421875,293.1499938964844,293.1499938964844,280.25,39674.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946580052375793,1.0,0.0,0.0,3.539665937423706,3.539689540863037,8.360222523151606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.98681640625,0.0,1440.510009765625,1895.4371337890625,0.0,2422.6884765625,0.8833069205284119,1.0,0.0,3.0,1.0,0.0
17952540,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.766907274723053,0.3175548017024994,0.2900513410568237,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8747809529304504,0.4772118330001831,0.4558052718639374,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9805554151535034,0.6615825891494751,0.4643029272556305,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7940102219581604,0.3523189127445221,0.3382704257965088,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6040079593658447,0.1516803652048111,0.7065026164054871,284.9917907714844,284.95001220703125,302.177978515625,295.0945739746094,298.2886962890625,296.97412109375,284.99468994140625,1.0,0.5433350205421448,0.3601974248886108,0.3601974248886108,1.0,1.0,-2.707218885421753,0.6816053986549377,2.02561354637146,0.0660653784871101,0.9142308831214904,0.9142308831214904,0.0,170.1503143310547,142.0,47648.0703125,0.0,1915.08203125,1.0,280.1983947753906,283.3797607421875,298.0523986816406,301.09942626953125,293.1499938964844,293.1499938964844,280.25,34813.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868176102638245,1.0,0.0,0.0,3.571113348007202,3.571136474609375,8.509432518621907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.39990234375,0.0,1438.4749755859375,1895.4371337890625,0.0,2351.561767578125,0.888651430606842,1.0,0.0,3.0,1.0,0.0
17952600,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7714824080467224,0.316421240568161,0.2888014018535614,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8800877332687378,0.4754319190979004,0.4538870453834533,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9858164191246032,0.6595139503479004,0.4626988768577575,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7987731695175171,0.3509203493595123,0.3367116451263428,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6070267558097839,0.1506349295377731,0.7006796598434448,284.98052978515625,284.95001220703125,302.1695556640625,295.09979248046875,298.28814697265625,296.9748229980469,284.9784851074219,1.0,0.5378578901290894,0.36085045337677,0.36085045337677,1.0,1.0,-2.69261121749878,0.6784617900848389,2.0141494274139404,0.0661791861057281,0.9200215339660645,0.9200215339660645,0.0,164.34715270996094,130.0,47521.984375,0.0,1865.9664306640625,1.0,280.24151611328125,283.3712158203125,298.0618896484375,301.13427734375,293.1499938964844,293.1499938964844,279.95001220703125,33977.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828717827796936,1.0,0.0,0.0,3.630764961242676,3.630788564682007,8.796088195595075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.033203125,0.0,1496.822265625,1895.4371337890625,0.0,2315.962158203125,0.8993814587593079,1.0,0.0,3.0,1.0,0.0
17952660,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7761744260787964,0.3148924708366394,0.2874508500099182,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8855571150779724,0.4732657670974731,0.4518671631813049,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9908678531646729,0.6568049192428589,0.4609360694885254,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8036528825759888,0.3492345809936523,0.3350844383239746,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6101183891296387,0.1494717299938202,0.6948320865631104,284.844482421875,284.95001220703125,302.1605529785156,295.1048278808594,298.28668212890625,296.974365234375,284.840576171875,1.0,0.532309889793396,0.3615537583827972,0.3615537583827972,1.0,1.0,-2.677464723587036,0.675236701965332,2.002228021621704,0.0664079040288925,0.8179393410682678,0.8179393410682678,0.0,158.63095092773438,130.0,47973.48046875,0.0,1816.9237060546875,1.0,279.9993591308594,283.22705078125,298.1269836425781,301.3323669433594,293.1499938964844,293.1499938964844,279.95001220703125,39723.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883363366127014,1.0,0.0,0.0,3.5571095943450928,3.557133436203003,8.442825105703378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.59765625,0.0,1459.4093017578125,1895.4371337890625,0.0,2365.300048828125,0.88426673412323,1.0,0.0,3.0,1.0,0.0
17952720,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7805338501930237,0.3132570087909698,0.2857882380485534,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8907485604286194,0.4709870219230652,0.4495231807231903,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9953535795211792,0.6539698243141174,0.4588027000427246,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8082090616226196,0.3474498093128204,0.3332099914550781,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6129034161567688,0.1482379734516143,0.6884393692016602,284.8799133300781,284.95001220703125,302.1510009765625,295.109619140625,298.2841491699219,296.9731140136719,284.8822937011719,1.0,0.5266006588935852,0.3622570931911468,0.3622570931911468,1.0,1.0,-2.660153388977051,0.6712901592254639,1.9888631105422967,0.0663623213768005,0.8106458783149719,0.8106458783149719,0.0,153.14614868164062,118.0,47375.0234375,0.0,1766.2515869140625,1.0,279.9587097167969,283.274658203125,298.1160888671875,301.24859619140625,293.1499938964844,293.1499938964844,280.25,41185.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885680794715881,1.0,0.0,0.0,3.411726236343384,3.4117488861083984,7.766791441099485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.982421875,0.0,1320.148681640625,1895.4371337890625,0.0,2367.398193359375,0.8571205735206604,1.0,0.0,3.0,1.0,0.0
17952780,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7855169177055359,0.3120639622211456,0.2843258082866668,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.896568775177002,0.4691366255283355,0.4473771154880523,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.651832640171051,0.4560082256793976,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.81313157081604,0.3459817171096802,0.3314734101295471,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6159605979919434,0.1471483707427978,0.6822681427001953,284.99676513671875,284.95001220703125,302.14080810546875,295.1141662597656,298.2825927734375,296.97332763671875,284.9990234375,1.0,0.5208026170730591,0.3629604279994964,0.3629604279994964,1.0,1.0,-2.6429593563079834,0.6673588156700134,1.9756007194519043,0.0663390234112739,0.884232223033905,0.884232223033905,0.0,147.5789794921875,118.0,46460.54296875,0.0,1715.97705078125,1.0,280.1951904296875,283.40771484375,298.057373046875,301.0296936035156,293.1499938964844,293.1499938964844,280.25,35134.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779469907283783,1.0,0.0,0.0,3.4495599269866943,3.449581861495972,7.940003570183762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.71435546875,0.0,1315.2755126953125,1895.4371337890625,0.0,2285.382080078125,0.862103283405304,1.0,0.0,3.0,1.0,0.0
17952840,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7901355624198914,0.3109665215015411,0.283196210861206,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9018370509147644,0.4673853814601898,0.4455756247043609,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6504517793655396,0.447257399559021,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8174604177474976,0.3445937931537628,0.3300046026706695,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6186049580574036,0.1461249738931656,0.676825225353241,284.9763488769531,284.95001220703125,302.1300048828125,295.11846923828125,298.2806091308594,296.97430419921875,284.9736633300781,1.0,0.5146840810775757,0.363663762807846,0.363663762807846,1.0,1.0,-2.6206250190734863,0.6617060303688049,1.9589190483093264,0.0657719075679779,0.8839403986930847,0.8839403986930847,0.0,142.59315490722656,106.0,46220.71875,0.0,1661.593994140625,1.0,280.2404479980469,283.39276123046875,298.0703125,301.0646667480469,293.1499938964844,293.1499938964844,280.54998779296875,34352.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747368812561035,1.0,0.0,0.0,3.5060484409332275,3.506070852279663,8.202176786653581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.66845703125,0.0,1366.9964599609375,1895.4371337890625,0.0,2243.01708984375,0.8716335296630859,1.0,0.0,3.0,1.0,0.0
17952900,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7950318455696106,0.3098988533020019,0.2820259928703308,296.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9075691103935242,0.4656717181205749,0.443738579750061,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.650065541267395,0.4374642670154571,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8219908475875854,0.3432361781597137,0.3285128772258758,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.621433436870575,0.1451532244682312,0.6714837551116943,285.0631103515625,284.95001220703125,302.1184997558594,295.1224975585937,298.27850341796875,296.9756774902344,285.0650329589844,1.0,0.5083343982696533,0.3643670976161957,0.3643670976161957,1.0,1.0,-2.5970346927642822,0.6556164026260376,1.9414182901382449,0.0649571120738983,0.9633183479309082,0.9633183479309082,0.0,137.5434112548828,106.0,45236.2890625,0.0,1606.018310546875,1.0,280.4953308105469,283.5053405761719,298.0494079589844,300.9198913574219,293.1499938964844,293.1499938964844,280.54998779296875,31756.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660908699035645,1.0,0.0,0.0,3.5840861797332764,3.584108829498291,8.571369107812643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.32763671875,0.0,1429.8843994140625,1895.4371337890625,0.0,2166.204833984375,0.8887012600898743,1.0,0.0,3.0,1.0,0.0
17952960,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8006194233894348,0.3088441789150238,0.2809606194496155,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9144464135169984,0.4639766216278076,0.4420162439346313,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.6504389047622681,0.427005410194397,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8271000385284424,0.341897577047348,0.3271086513996124,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6247361302375793,0.1442431062459945,0.666517436504364,285.0318298339844,284.95001220703125,302.1063232421875,295.1262512207031,298.2771301269531,296.9776611328125,285.0267639160156,1.0,0.5018194913864136,0.3651925027370453,0.3651925027370453,1.0,1.0,-2.573464155197144,0.6497802138328552,1.923683881759644,0.0643941089510917,0.9768296480178832,0.9768296480178832,0.0,132.3171844482422,94.0,45116.08984375,0.0,1550.599365234375,1.0,280.5411682128906,283.475830078125,298.0815734863281,300.9947204589844,293.1499938964844,293.1499938964844,280.25,31533.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628068327903748,1.0,0.0,0.0,3.680858373641968,3.680881977081299,9.040480790645232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.8349609375,0.0,1534.06787109375,1895.4371337890625,0.0,2137.236572265625,0.908847451210022,1.0,0.0,3.0,1.0,0.0
17953020,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8062404990196228,0.3072627484798431,0.2796551287174225,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9217329025268556,0.4617654085159302,0.4400503933429718,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9990000128746032,0.6506754159927368,0.416417509317398,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8323220610618591,0.3401689231395721,0.3255240023136139,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6281419992446899,0.1431874781847,0.6613699793815613,284.8564147949219,284.95001220703125,302.0934143066406,295.1297302246094,298.2742614746094,296.9781494140625,284.8463134765625,1.0,0.4951115250587463,0.3660179078578949,0.3660179078578949,1.0,1.0,-2.548726320266724,0.6435415744781494,1.9051847457885744,0.0637223720550537,0.8600085377693176,0.8600085377693176,0.0,127.11558532714844,94.0,45673.359375,0.0,1494.6485595703125,1.0,280.2975158691406,283.29010009765625,298.1591491699219,301.2177429199219,293.1499938964844,293.1499938964844,280.25,36736.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697828412055969,1.0,0.0,0.0,3.66304063796997,3.66306471824646,8.953168162406655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.671875,0.0,1553.2520751953125,1895.4371337890625,0.0,2198.91015625,0.9058829545974731,1.0,0.0,3.0,1.0,0.0
17953080,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8113400340080261,0.3054263889789581,0.2779021263122558,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9288350939750672,0.4592931866645813,0.4376191198825836,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.6510252952575684,0.4060313999652862,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.83734530210495,0.3382242918014526,0.3235800862312317,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.6313595175743103,0.1420172750949859,0.6554945111274719,284.853515625,284.95001220703125,302.0797424316406,295.13287353515625,298.2698059082031,296.977294921875,284.8563842773437,1.0,0.4881595075130462,0.3668432831764221,0.3668432831764221,1.0,1.0,-2.521827459335327,0.6365527510643005,1.8852746486663816,0.0627650097012519,0.8225376009941101,0.8225376009941101,0.0,122.04052734375,97.0,44915.171875,0.0,1437.41650390625,1.0,280.2579345703125,283.3134155273437,298.14959716796875,301.1378479003906,293.1499938964844,293.1499938964844,280.54998779296875,41145.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713057994842529,1.0,0.0,0.0,3.5080904960632324,3.5081140995025635,8.211734439100837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.28515625,0.0,1417.943359375,1895.4371337890625,0.0,2212.442626953125,0.8774760365486145,1.0,0.0,3.0,1.0,0.0
17953140,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8145652413368225,0.3040992617607116,0.2763605713844299,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9334527254104614,0.457308292388916,0.4353933334350586,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6522813439369202,0.3988488316535949,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8405820727348328,0.3366157114505768,0.3217805624008178,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6332359313964844,0.1410048604011535,0.6500220894813538,284.9819641113281,284.95001220703125,302.0652770996094,295.1357116699219,298.2670288085937,296.97802734375,284.9859313964844,1.0,0.4832004606723785,0.3676686882972717,0.3676686882972717,1.0,1.0,-2.499919891357422,0.6312071084976196,1.8687127828598025,0.0621359385550022,0.896612823009491,0.896612823009491,0.0,118.4825668334961,97.0,43862.234375,0.0,1394.072021484375,1.0,280.4973449707031,283.4617919921875,298.08038330078125,300.9007873535156,293.1499938964844,293.1499938964844,280.54998779296875,35590.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619193196296692,1.0,0.0,0.0,3.526524543762207,3.526547431945801,8.298262059724948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.22607421875,0.0,1397.128662109375,1895.4371337890625,0.0,2129.428466796875,0.8796085715293884,1.0,0.0,3.0,1.0,0.0
17953200,296.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.8171457648277283,0.0,0.2752395272254944,296.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.9370242357254028,0.0,0.4335972964763641,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.0,0.3933012187480926,296.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.8430825471878052,0.0,0.3202995359897613,296.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.6346011161804199,0.0,0.6453853845596313,284.9732666015625,294.1499938964844,302.04998779296875,295.13818359375,298.2655029296875,296.9797668457031,284.9712829589844,0.0,0.0,0.3684940934181213,0.3684940934181213,1.0,1.0,-2.482394456863404,0.6272900700569153,1.8551044464111328,0.0620658546686172,0.0,0.0,0.0,115.75717163085938,60.0,43666.43359375,0.0,1360.3929443359375,0.0,280.5411376953125,283.4551086425781,298.0873718261719,300.9266357421875,293.1499938964844,293.1499938964844,278.1499938964844,34453.93359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5825555324554443,3.582578659057617,8.564049380765937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1448.065673828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.4816066026687622,0.0,0.0029023585375398,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.4816066026687622,0.0,0.0030563250184059,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.4816066026687622,0.0,0.0022573913447558,297.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.4816066026687622,0.0,0.0030563243199139,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.014497791416943,285.0556335449219,294.1499938964844,302.0335693359375,295.1402893066406,298.8314514160156,298.0155029296875,283.96697998046875,0.0,0.0,0.294795274734497,0.294795274734497,1.0,1.0,-0.0309298336505889,0.0080533735454082,0.0228764601051807,-0.0627452954649925,0.0,0.0,0.0,-0.1733045428991317,60.0,2440.44482421875,0.0,-6.522517651319504e-05,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,2.6135821826756e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1146382428162127e-11,1.114686901809714e-11,2.1182649575772296e-17,3.3906522034499176e-10,3.3906485952250875e-10,3.659082276371683e-16,0.0,0.0,-0.0,0.0,0.0,6.642758565872905e-20,1.6888170199316454e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0010998013895004,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,0.0016853280831128,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0017476907232776,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,0.0012695698533207,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,0.0028256408404558,285.0103454589844,294.1499938964844,302.0157470703125,295.14190673828125,299.5100402832031,299.29498291015625,283.4215393066406,0.0,0.0,0.2210964560508728,0.2210964560508728,1.0,1.0,-0.0103568360209465,0.0035026047844439,0.0068542314693331,-0.0644147917628288,0.0,0.0,0.0,-0.0648323148488998,60.0,1304.9322509765625,0.0,-7.310984074138105e-06,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6430946135093318e-28,1.9415309399017447e-28,2.217740539507114e-31,3.4535020116708893e-18,3.451041976529156e-18,2.459946486388732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,0.0001390435063512,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001619173999642,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,0.0001343786716461,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0001496949698776,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0006161098717711,285.00048828125,294.1499938964844,301.99658203125,295.1430969238281,299.59185791015625,300.46759033203125,283.18017578125,0.0,0.0,0.1473976373672485,0.1473976373672485,1.0,1.0,-0.0014415077166631,0.0015242658555507,-8.275818981928751e-05,-0.0653387084603309,0.0,0.0,0.0,-0.0185572225600481,60.0,601.5577392578125,0.0,-1.4169079065595724e-07,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4620693506519104e-38,-3.303079082974028e-38,-7.544398954035203e-39,9.43711377712926e-21,7.653886052081826e-21,1.783227926995826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,0.0001104891562135,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0001166558431577,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,8.645297202747315e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,0.0001164149362011,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,0.0005503660649992,284.9969482421875,294.1499938964844,301.97607421875,295.1438293457031,299.61834716796875,301.140625,283.1016540527344,0.0,0.0,0.0736988186836242,0.0736988186836242,1.0,1.0,-0.0011766076786443,5.761019929195754e-05,0.0011189974611625,-0.0667106732726097,0.0,0.0,0.0,-0.0176593381911516,60.0,272.2572021484375,0.0,-9.439279580192308e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3378162807745882e-38,-1.639402615227804e-38,-8.632062999970231e-39,-5.947668518945652e-21,-3.035892798305085e-21,-2.9117759225889588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0001099158544093,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,0.0001157542064902,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,8.550272468710318e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,0.0001157482547569,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,0.0005490101757459,284.9935302734375,294.1499938964844,301.954345703125,295.1441345214844,299.642822265625,301.5059509277344,283.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712845880538,4.654410545867904e-08,0.001171238021925,-0.0667232573032379,0.0,0.0,0.0,-0.0176435355097055,60.0,131.02395629882812,0.0,-9.35380555233678e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-6.0342248113343e-21,-3.0185811763202506e-21,-3.01564363501405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,0.0001098946449928,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,0.0001157249862444,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,8.547458128305152e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,0.0001157244623755,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,0.0005489391041919,284.989990234375,294.1499938964844,301.9314270019531,295.1440734863281,299.6667785644531,301.6991577148437,283.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710803955793,2.5870340536471303e-08,0.0011710544349625,-0.0666959658265113,0.0,0.0,0.0,-0.0176377408206462,60.0,72.76441192626953,0.0,-9.350459606594089e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.036272568026509e-21,-3.0181706152398498e-21,-3.018102154735051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0001098909851862,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0001157209771918,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,8.547145989723504e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0001157205842901,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,0.0005489217001013,284.9863586425781,294.1499938964844,301.9073486328125,295.1435852050781,299.6902160644531,301.7962646484375,283.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710405815392,2.5865885433518088e-08,0.0011710147373378,-0.0666846930980682,0.0,0.0,0.0,-0.0176355801522731,60.0,49.42053985595703,0.0,-9.349824381388316e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181607197686547e-21,-3.018158902233129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001098922730307,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.0001157223305199,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,8.547245670342818e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0001157219376182,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,0.0005489282193593,284.9826354980469,294.1499938964844,301.8821716308594,295.1427307128906,299.7131652832031,301.8393859863281,283.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867358033337964e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.76018524169922,0.0,-9.350024043897065e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363206317437424e-21,-3.0181603158718712e-21,-3.0181601139234802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,0.0001098979410016,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.0001157282895292,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,8.547685138182715e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0001157279039034,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.0005489565664902,284.97882080078125,294.1499938964844,301.85595703125,295.1415100097656,299.7356262207031,301.8520202636719,283.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711121769621,2.5874273390513736e-08,0.0011710862163454,-0.0667065307497978,0.0,0.0,0.0,-0.0176397375762462,60.0,35.66613006591797,0.0,-9.35096835519289e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.036320227846959e-21,-3.0181601139234802e-21,-3.0181601139234802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,0.0001099076980608,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,0.0001157385631813,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,8.548444020561874e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0001157381775556,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,0.00054900534451,284.97491455078125,294.1499938964844,301.8287353515625,295.13995361328125,299.7575378417969,301.8471374511719,283.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862957736028e-08,0.0011711890110746,-0.0667378306388855,0.0,0.0,0.0,-0.0176456961780786,60.0,33.700069427490234,0.0,-9.352609708912497e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.036320227846959e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,0.0001099212968256,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.0001157528749899,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,8.549500489607453e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0001157524893642,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,0.0005490732728503,284.970947265625,294.1499938964844,301.80059814453125,295.1380615234375,299.7789611816406,301.8321838378906,283.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713585117831,2.5903093003876165e-08,0.0011713326675817,-0.0667815580964088,0.0,0.0,0.0,-0.0176540240645408,60.0,32.58962631225586,0.0,-9.354904051406265e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0001099384680856,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0001157709557446,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,8.550836355425417e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0001157705773948,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,0.0005491591291502,284.9668884277344,294.1499938964844,301.7715759277344,295.1358337402344,299.79986572265625,301.8111572265625,283.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715403525158,2.5924357771600626e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,31.85624122619629,0.0,-9.357808039567317e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,0.000109958986286,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,0.0001157925580628,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,8.552431245334446e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.000115792179713,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.000549261632841,284.9627685546875,294.1499938964844,301.74169921875,295.13330078125,299.8202514648437,301.7863464355469,283.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717576999217,2.5949788096113483e-08,0.0011717317393049,-0.0669031143188476,0.0,0.0,0.0,-0.0176771711558103,60.0,31.29505729675293,0.0,-9.361281883002449e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0001099826185964,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001158174418378,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,8.554269152227789e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.000115817070764,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.000549379736185,284.95855712890625,294.1499938964844,301.7110290527344,295.1304931640625,299.8401184082031,301.7590637207031,283.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.597910508939094e-08,0.0011719823814928,-0.0669794380664825,0.0,0.0,0.0,-0.0176917053759098,60.0,30.821895599365234,0.0,-9.365287922946665e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,0.0001100091540138,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0001158453815151,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,8.556332613807172e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0001158450104412,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,0.0005495123332366,284.9543151855469,294.1499938964844,301.6796569824219,295.1274108886719,299.85943603515625,301.7300720214844,283.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012035192479743e-08,0.001172263873741,-0.0670651569962501,0.0,0.0,0.0,-0.0177080295979976,60.0,30.400638580322266,0.0,-9.369788500634969e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.0001100383815355,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001158761588158,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,8.558604895370081e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,0.0001158757877419,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,0.0005496583762578,284.9500427246094,294.1499938964844,301.6475830078125,295.1240539550781,299.87823486328125,301.6997985839844,283.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048326162708694e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,30.11727523803711,0.0,-9.374749510016045e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.0001100701047107,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0001159095554612,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,8.56107217259705e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0001159091916633,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,0.0005498168757185,284.9456787109375,294.1499938964844,301.6148986816406,295.1204528808594,299.8965148925781,301.6685485839844,283.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729371035471,2.6087725757406588e-08,0.001172911026515,-0.0672621876001358,0.0,0.0,0.0,-0.0177455525845289,60.0,29.94496154785156,0.0,-9.38013684503858e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,0.0001101041270885,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.0001159453822765,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,8.563717710785568e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,0.0001159450184786,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.000549986900296,284.9413146972656,294.1499938964844,301.5816345214844,295.1166381835937,299.9142761230469,301.636474609375,283.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.6129994168400124e-08,0.0011732722632586,-0.0673722177743911,0.0,0.0,0.0,-0.0177665054798126,60.0,29.71841049194336,0.0,-9.385917820736722e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,0.000110140259494,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,0.0001159834355348,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,8.566527685616165e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0001159830717369,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,0.0005501674022525,284.9368896484375,294.1499938964844,301.5478210449219,295.11260986328125,299.9314880371094,301.60369873046875,283.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736823944374,2.6174895140229644e-08,0.00117365620099,-0.0674890875816345,0.0,0.0,0.0,-0.0177887640893459,60.0,29.45834350585937,0.0,-9.392061173230105e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0001101894886232,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.0001160352694569,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,8.570356294512749e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0001160349129349,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,0.0005504133878275,284.93243408203125,294.1499938964844,301.5135498046875,295.1083984375,299.9481811523437,301.5702819824219,283.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742055648937,2.6236113725985888e-08,0.0011741793714463,-0.0676484405994415,0.0,0.0,0.0,-0.0178191121667623,60.0,29.19072914123535,0.0,-9.400440603712924e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
