time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954460,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,0.0001102703317883,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,0.000116120398161,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,8.576643449487165e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,0.000116120041639,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0005508172325789,284.9279479980469,294.1499938964844,301.4788818359375,295.10400390625,299.9643249511719,301.53631591796875,283.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011750657577067,2.633673723551056e-08,0.001175039447844,-0.067910335958004,0.0,0.0,0.0,-0.0178689938038587,60.0,28.92584609985352,0.0,-9.41422158007299e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,0.0001103702525142,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,0.000116225615784,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,8.584414899814874e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,0.0001162252592621,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0005513163632713,284.9234313964844,294.1499938964844,301.4438171386719,295.0994567871094,299.97998046875,301.5018005371094,283.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761293280869,2.6461131952260075e-08,0.0011761029018089,-0.0682340934872627,0.0,0.0,0.0,-0.0179306603968143,60.0,28.66826629638672,0.0,-9.43127176356029e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0001104758775909,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.0001163368433481,299.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.0,0.0,8.592629455961287e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0001163364868261,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0005518440157175,284.9188842773437,294.1499938964844,301.408447265625,295.0947570800781,299.9951171875,301.4668273925781,283.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772537836804,2.6592642754508243e-08,0.0011772272409871,-0.0685763508081436,0.0,0.0,0.0,-0.0179958548396825,60.0,28.41874313354492,0.0,-9.44931386470671e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0001105752307921,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0001164414643426,299.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,8.600357250543311e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,0.0001164411150966,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,0.0005523404106497,284.914306640625,294.1499938964844,301.372802734375,295.0899353027344,300.0097045898437,301.4314880371094,283.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783115332946,2.6716341139376712e-08,0.0011782847577705,-0.0688982456922531,0.0,0.0,0.0,-0.0180571768432855,60.0,28.176254272460938,0.0,-9.466300099347792e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.0001106583440559,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,0.0001165289795608,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,8.60682048369199e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,0.0001165286303148,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0005527555476874,284.90972900390625,294.1499938964844,301.3369445800781,295.08502197265625,300.0238037109375,301.3958435058594,283.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791961733251,2.6819789056276025e-08,0.0011791692813858,-0.0691674351692199,0.0,0.0,0.0,-0.0181084610521793,60.0,27.939424514770508,0.0,-9.480517348947617e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0001107177959056,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,0.000116591589176,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,8.611444354755804e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.000116591247206,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,0.0005530526395887,284.9051513671875,294.1499938964844,301.3009338378906,295.0799865722656,300.0373840332031,301.3599548339844,283.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798287741839,2.6893763660496013e-08,0.0011798018822446,-0.0693599134683609,0.0,0.0,0.0,-0.0181451328098773,60.0,27.70669746398925,0.0,-9.490690189295493e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.000110748966108,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,0.0001166244037449,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,8.613867976237088e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0001166240617749,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,0.0005532083450816,284.9005432128906,294.1499938964844,301.2648010253906,295.0749206542969,300.0504455566406,301.32391357421875,283.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801599757745,2.693247935781073e-08,0.0011801330838352,-0.0694606527686119,0.0,0.0,0.0,-0.0181643273681402,60.0,27.47681999206543,0.0,-9.496017128185484e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.0001107506104744,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,0.0001166261354228,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,8.613996033091098e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,0.0001166257934528,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,0.0005532166105695,284.8959350585937,294.1499938964844,301.2286071777344,295.0697937011719,300.06298828125,301.2878112792969,283.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801766231656,2.6934403152267805e-08,0.0011801497312262,-0.0694656521081924,0.0,0.0,0.0,-0.0181652810424566,60.0,27.248891830444336,0.0,-9.496281450083188e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.000110725457489,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0001165996436611,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,8.612038800492883e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0001165993089671,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,0.0005530909984372,284.8913269042969,294.1499938964844,301.1924133300781,295.06463623046875,300.0750427246094,301.2516784667969,283.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799077037721,2.690292966178731e-08,0.0011798808118328,-0.0693837627768516,0.0,0.0,0.0,-0.0181496795266866,60.0,27.02263641357422,0.0,-9.491951402651466e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,0.0001106809795601,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,0.000116552801046,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,8.608579082647339e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.000116552466352,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0005528688780032,284.8867492675781,294.1499938964844,301.1562805175781,295.0594787597656,300.0865478515625,301.215576171875,283.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794327292591,2.68473705489214e-08,0.0011794059537351,-0.0692391991615295,0.0,0.0,0.0,-0.0181221365928649,60.0,26.79830551147461,0.0,-9.484309515528366e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,0.0001106246709241,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.0001164935019914,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,8.6041989561636e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,0.0001164931672974,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,0.0005525876185856,284.88214111328125,294.1499938964844,301.1202392578125,295.0543212890625,300.0975646972656,301.1795654296875,284.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788316769525,2.6777065897931613e-08,0.0011788049014285,-0.0690562576055526,0.0,0.0,0.0,-0.0180872846394777,60.0,26.576799392700195,0.0,-9.474644002693824e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0001105491828639,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.0001164140121545,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,8.598327258368954e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,0.0001164136847364,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0005522106075659,284.8775634765625,294.1499938964844,301.0843200683594,295.0491943359375,300.10809326171875,301.1436462402344,284.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780264321714,2.668286747109505e-08,0.0011779997730627,-0.0688111409544944,0.0,0.0,0.0,-0.0180405899882316,60.0,26.35846710205078,0.0,-9.461702177304689e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.000110447021143,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0001163064225693,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,8.590380457462743e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,0.0001163060951512,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0005517003010027,284.8730163574219,294.1499938964844,301.0486145019531,295.04412841796875,300.1181335449219,301.1078796386719,284.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769369011744,2.6555415644224922e-08,0.0011769103584811,-0.0684794634580612,0.0,0.0,0.0,-0.0179774072021245,60.0,26.14268493652344,0.0,-9.44420435189386e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,0.0001103151444112,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0001161675536422,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,8.580123540014029e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,0.0001161672262242,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,0.0005510416231118,284.86846923828125,294.1499938964844,301.01318359375,295.03912353515625,300.127685546875,301.0723876953125,284.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755307205021,2.6390942764464853e-08,0.0011755044106394,-0.0680514201521873,0.0,0.0,0.0,-0.0178958736360073,60.0,25.92848777770996,0.0,-9.42164888328989e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,0.000110154505819,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0001159983803518,299.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,8.567628538003191e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0001159980602096,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0005502392305061,284.86395263671875,294.1499938964844,300.97802734375,295.03424072265625,300.1367492675781,301.0371398925781,284.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738181347027,2.6190619450972008e-08,0.0011737919412553,-0.067530021071434,0.0,0.0,0.0,-0.017796566709876,60.0,25.71538543701172,0.0,-9.394212696633988e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0001099693618016,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,0.0001158034137915,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,8.5532279626932e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.0001158031009254,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0005493144271895,284.8594665527344,294.1499938964844,300.9432373046875,295.0294494628906,300.14532470703125,301.0022888183594,284.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718443129211,2.5959760563409893e-08,0.0011718183523043,-0.0669290795922279,0.0,0.0,0.0,-0.017682122066617,60.0,25.503332138061523,0.0,-9.362644703969637e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0001097669446608,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,0.0001155902573373,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,8.53748424560763e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0001155899371951,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0005483033601194,284.8550109863281,294.1499938964844,300.90887451171875,295.0248107910156,300.1534423828125,300.9678039550781,284.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696864385157,2.5707374007311052e-08,0.0011696607107296,-0.0662720128893852,0.0,0.0,0.0,-0.017557006329298,60.0,25.29281616210937,0.0,-9.328193328883573e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.0001095572151825,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,0.0001153693956439,299.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,8.52117154863663e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,0.0001153690827777,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.000547255796846,284.8505859375,294.1499938964844,300.8749389648437,295.02032470703125,300.1611022949219,300.9337463378906,284.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674505658447,2.544587829333977e-08,0.0011674250708892,-0.0655911490321159,0.0,0.0,0.0,-0.0174273736774921,60.0,25.08475685119629,0.0,-9.292565295027089e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0001093525788746,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,0.0001151539036072,299.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,8.505254663759843e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,0.0001151535907411,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0005462336121127,284.8461608886719,294.1499938964844,300.841552734375,295.0160217285156,300.1683349609375,300.9001159667969,284.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652689427137,2.5190731278712533e-08,0.0011652436805889,-0.064926728606224,0.0,0.0,0.0,-0.0173008870333433,60.0,24.88066673278809,0.0,-9.257867361611717e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.0,0.0,0.0001091667945729,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,0.0001149582603829,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,8.490804611938074e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,0.0001149579547927,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,0.0005453056655824,284.8418273925781,294.1499938964844,300.8087158203125,295.0119323730469,300.1751403808594,300.8669738769531,284.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632880195975,2.4959083688713694e-08,0.0011632631067186,-0.0643234252929687,0.0,0.0,0.0,-0.0171860512346029,60.0,24.68231010437012,0.0,-9.226421582297917e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0001090127188945,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.0001147960138041,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,8.478820382151753e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,0.0001147957082139,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.0005445360438898,284.8374938964844,294.1499938964844,300.7764892578125,295.0080871582031,300.1815185546875,300.8343505859375,284.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616450501605,2.476695648567784e-08,0.001161620253697,-0.0638230070471763,0.0,0.0,0.0,-0.017090804874897,60.0,24.49164390563965,0.0,-9.20038161211778e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,0.0001088739882106,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,0.0001146499125752,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,8.468029409414157e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.000114649606985,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0005438430816866,284.83319091796875,294.1499938964844,300.7449035644531,295.0044860839844,300.1875,300.8022155761719,284.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601657606661,2.459394643494761e-08,0.0011601411970332,-0.063372328877449,0.0,0.0,0.0,-0.0170050375163555,60.0,24.30964469909668,0.0,-9.1769635446326e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,0.0001087370183086,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0001145056739915,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,8.45737595227547e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.0001145053756772,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0005431589670479,284.8289489746094,294.1499938964844,300.7140808105469,295.0011291503906,300.1930847167969,300.7706604003906,284.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587052140384,2.44231372903414e-08,0.0011586807668209,-0.0629273504018783,0.0,0.0,0.0,-0.0169203616678714,60.0,24.146726608276367,0.0,-9.153873037348605e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,0.0001086026313714,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,0.0001143641566159,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,8.446923311566934e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,0.0001143638655776,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0005424877163022,284.8247375488281,294.1499938964844,300.6839904785156,294.99810791015625,300.1982727050781,300.7397766113281,284.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572723742574,2.425555578611238e-08,0.0011572480434551,-0.0624907538294792,0.0,0.0,0.0,-0.0168372858315706,60.0,24.006319046020508,0.0,-9.131247225013794e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,0.0001084711038856,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0001142256514867,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,8.43669258756563e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,0.0001142253531725,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0005418307264335,284.8205871582031,294.1499938964844,300.6547546386719,294.99542236328125,300.203125,300.7095642089844,284.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115586980246,2.409153054827584e-08,0.0011558457044884,-0.0620633773505687,0.0,0.0,0.0,-0.0167559720575809,60.0,23.86848258972168,0.0,-9.109128029649582e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,0.0001083426686818,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,0.0001140903987106,299.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,8.426702697761357e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,0.0001140901076723,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0005411892198026,284.81646728515625,294.1499938964844,300.6263732910156,294.9930725097656,300.2076110839844,300.6801452636719,284.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545002926141,2.393136178113764e-08,0.0011544763110578,-0.0616460256278514,0.0,0.0,0.0,-0.0166765712201595,60.0,23.73731231689453,0.0,-9.08755524164917e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,0.0001082175658666,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001139586602221,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,8.41697255964391e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,0.0001139583691838,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,0.0005405643605627,284.8123779296875,294.1499938964844,300.59893798828125,294.9910888671875,300.2117614746094,300.6514892578125,284.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531662894412,2.377535146536048e-08,0.0011531425407156,-0.0612394735217094,0.0,0.0,0.0,-0.0165992304682731,60.0,23.61063575744629,0.0,-9.066566519777552e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,0.0001080960428225,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.0001138306834036,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,8.407520363107324e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0001138303996413,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0005399573710747,284.8083190917969,294.1499938964844,300.5724792480469,294.989501953125,300.2156066894531,300.62371826171875,284.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518703540787,2.36237998052502e-08,0.0011518467217683,-0.0608445107936859,0.0,0.0,0.0,-0.0165241006761789,60.0,23.48824882507324,0.0,-9.046201654427932e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,0.0001079783178283,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0001137067083618,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,8.398363570449874e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0001137064245995,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,0.0005393693572841,284.8043518066406,294.1499938964844,300.5470275878906,294.98834228515625,300.2191162109375,300.59686279296875,284.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506150476634,2.347698213611693e-08,0.0011505915317684,-0.0604618638753891,0.0,0.0,0.0,-0.0164513178169727,60.0,23.37020301818848,0.0,-9.02649404110889e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0001078646309906,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,0.0001135869897552,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,8.389521099161357e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001135867132688,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.0005388014833442,284.8003845214844,294.1499938964844,300.5226745605469,294.9876403808594,300.22235107421875,300.5709533691406,284.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520399133704e-08,0.0011493792990222,-0.0600923225283622,0.0,0.0,0.0,-0.0163810327649116,60.0,23.25634956359864,0.0,-9.007483470213629e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,0.0001077549895853,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.0001134715275838,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,8.380992949241772e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0001134712510975,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,0.0005382538656704,284.7964782714844,294.1499938964844,300.4994506835937,294.9873962402344,300.22528076171875,300.5460510253906,284.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482334230095,2.3198463594553693e-08,0.0011482102563604,-0.0597358904778957,0.0,0.0,0.0,-0.0163132455199956,60.0,23.146791458129883,0.0,-8.989167099571207e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.0001076490880222,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,0.0001133600017055,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,8.372755110030994e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,0.0001133597252191,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,0.000537724874448,284.7926330566406,294.1499938964844,300.4774169921875,294.9876708984375,300.2279663085937,300.5221862792969,284.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.306638258176008e-08,0.0011470810277387,-0.0593915805220603,0.0,0.0,0.0,-0.0162477679550647,60.0,23.04137420654297,0.0,-8.971493059561909e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,0.0001075468971976,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,0.0001132523975684,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,8.36480685393326e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,0.000113252121082,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.0005372144514694,284.7888488769531,294.1499938964844,300.45660400390625,294.98846435546875,300.2304077148437,300.4994506835937,284.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460143141448,2.293893608396047e-08,0.0011459913803264,-0.0590593367815017,0.0,0.0,0.0,-0.016184588894248,60.0,22.94018173217773,0.0,-8.954454955301119e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,0.0001074486717698,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,0.000113148955279,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.0,0.0,8.357167098438367e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,0.0001131486860685,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0005367238190956,284.7850952148437,294.1499938964844,300.4371032714844,294.98980712890625,300.23260498046875,300.4778747558594,284.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449666926637,2.2816426081817563e-08,0.0011449438752606,-0.0587399415671825,0.0,0.0,0.0,-0.0161238554865121,60.0,22.843061447143555,0.0,-8.938092577182034e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,0.000107354739157,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,0.0001130500386352,299.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,8.349860581802204e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,0.0001130497694248,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0005362546653486,284.7813720703125,294.1499938964844,300.4189147949219,294.9917297363281,300.2345886230469,300.45751953125,284.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439649388194,2.2699268242831773e-08,0.0011439422378316,-0.0584344863891601,0.0,0.0,0.0,-0.016065776348114,60.0,22.75014305114746,0.0,-8.922459215909839e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0001072656814358,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0001129562515416,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,8.34293314255774e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.0001129559823311,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,0.0005358098424039,284.7777404785156,294.1499938964844,300.40216064453125,294.9942321777344,300.23638916015625,300.4384155273437,284.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430151062086,2.258818376787985e-08,0.0011429925216361,-0.0581448450684547,0.0,0.0,0.0,-0.016010707244277,60.0,22.66140365600586,0.0,-8.907648663125658e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,0.000107182051579,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,0.0001128681760746,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,8.33642843645066e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,0.0001128679141402,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,0.0005353920860216,284.7741394042969,294.1499938964844,300.3868103027344,294.99737548828125,300.23797607421875,300.4206237792969,284.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421230155974,2.24838636597724e-08,0.0011421005474403,-0.0578728318214416,0.0,0.0,0.0,-0.0159589927643537,60.0,22.576902389526367,0.0,-8.893751157756925e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,0.0001071045480784,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.0,0.0,0.0001127865616581,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,8.330399577971548e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,0.0001127862997236,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,0.0005350050050765,284.7705993652344,294.1499938964844,300.3729858398437,295.00115966796875,300.2394104003906,300.4042053222656,284.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412962339818,2.23871836624312e-08,0.00114127388224,-0.0576207265257835,0.0,0.0,0.0,-0.0159110631793737,60.0,22.49666786193848,0.0,-8.880880386641365e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,0.0001070334546966,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228759765625,0.0,0.0,0.0001127116993302,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,8.32487057778053e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.0001127114373957,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,0.0005346499383449,284.76708984375,294.1499938964844,300.3606872558594,295.0056457519531,300.24072265625,300.3891906738281,284.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405379045754,2.2298500823580983e-08,0.0011405156692489,-0.0573894642293453,0.0,0.0,0.0,-0.0158670991659164,60.0,22.420869827270508,0.0,-8.86908324559954e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
