time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956800,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,0.0001069695936166,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,0.000112644440378,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,8.319902553921565e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82391357421875,0.0,0.0,0.0001126441784435,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.0,0.0,0.0005343309603631,284.7636413574219,294.1499938964844,300.3500061035156,295.01080322265625,300.24188232421875,300.3756103515625,284.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398565256968,2.2218815232122324e-08,0.0011398342903703,-0.0571816600859165,0.0,0.0,0.0,-0.0158275961875915,60.0,22.34947204589844,0.0,-8.858489763952093e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,0.0001069123391062,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0001125841517932,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,8.315448940265924e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82110595703125,0.0,0.0,0.0001125838898587,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,0.000534044986125,284.76025390625,294.1499938964844,300.3402099609375,295.016357421875,300.242919921875,300.36346435546875,284.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392455780878,2.2147371936398492e-08,0.0011392234591767,-0.0569953434169292,0.0,0.0,0.0,-0.015792179852724,60.0,22.28257369995117,0.0,-8.848996913002338e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,0.0001068604397005,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,0.0001125295020756,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,8.311412238981575e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.0,0.0,0.0001125292401411,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,0.000533785787411,284.7569274902344,294.1499938964844,300.33056640625,295.0219421386719,300.2438659667969,300.3521728515625,284.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386917904019,2.208260951874763e-08,0.0011386696714907,-0.0568264462053775,0.0,0.0,0.0,-0.0157600734382867,60.0,22.219125747680664,0.0,-8.840396503728699e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,0.0001068139172275,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,0.000112480505777,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,8.307793905260041e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,0.0001124802511185,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,0.0005335534224286,284.7536315917969,294.1499938964844,300.321044921875,295.02752685546875,300.24468994140625,300.3417053222656,284.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381952790543,2.202454041366764e-08,0.0011381732765585,-0.0566749982535839,0.0,0.0,0.0,-0.0157312862575054,60.0,22.159114837646484,0.0,-8.832688536131172e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,0.0001067724952008,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0001124368791352,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,8.30457138363272e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,0.0001124366317526,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,0.0005333465524017,284.7503967285156,294.1499938964844,300.3116760253906,295.0331115722656,300.2453918457031,300.3316345214844,284.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377530172467,2.1972828889715856e-08,0.0011377311311662,-0.0565401315689086,0.0,0.0,0.0,-0.0157056525349617,60.0,22.101810455322266,0.0,-8.825826824931937e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,0.0001067360353772,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,0.0001123984839068,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,8.301735215354711e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,0.0001123982292483,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0005331644206307,284.7472229003906,294.1499938964844,300.3024597167969,295.0386962890625,300.2460327148437,300.3218994140625,284.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373637244105,2.1927300863922028e-08,0.00113734183833,-0.0564213842153549,0.0,0.0,0.0,-0.0156830810010433,60.0,22.04725646972656,0.0,-8.819787922220713e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0001067042539943,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,0.0001123650217778,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,8.299263572553173e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,0.0001123647671192,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,0.0005330057465471,284.7441101074219,294.1499938964844,300.2933654785156,295.0443115234375,300.2465515136719,300.3124084472656,284.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370243737474,2.1887611723059308e-08,0.0011370024876669,-0.0563178658485412,0.0,0.0,0.0,-0.0156634058803319,60.0,21.99520492553711,0.0,-8.814525642719674e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0001066769109456,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,0.0001123362235375,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,8.297136082546785e-05,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,0.000112335976155,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,0.0005328691913746,284.7410583496094,294.1499938964844,300.28436279296875,295.0498962402344,300.2469787597656,300.3031005859375,284.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367321712896,2.185344882832397e-08,0.0011367102852091,-0.0562287643551826,0.0,0.0,0.0,-0.0156464707106351,60.0,21.945545196533203,0.0,-8.809997353864676e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0001066537079168,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,0.0001123117835959,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,8.295331645058468e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,0.0001123115434893,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,0.0005327532999217,284.738037109375,294.1499938964844,300.2755126953125,295.05548095703125,300.247314453125,300.2939758300781,284.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364842066541,2.1824444473850235e-08,0.0011364623205736,-0.0561531111598014,0.0,0.0,0.0,-0.0156320910900831,60.0,21.898080825805664,0.0,-8.806153317664211e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,0.0001066343829734,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,0.0001122914327424,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.0,0.0,8.293827704619616e-05,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.0001122911926358,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,0.0005326567916199,284.735107421875,294.1499938964844,300.2667541503906,295.06103515625,300.2475280761719,300.28497314453125,284.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362774530425,2.1800275362693355e-08,0.0011362556833773,-0.0560900717973709,0.0,0.0,0.0,-0.0156201105564832,60.0,21.85289192199707,0.0,-8.802950901554143e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0001066185941454,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,0.0001122748071793,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,8.292599522974342e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,0.0001122745670727,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.000532577978447,284.7322082519531,294.1499938964844,300.25811767578125,295.0665588378906,300.2476806640625,300.2760925292969,284.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361084179952,2.1780515169211867e-08,0.00113608664833,-0.056038524955511,0.0,0.0,0.0,-0.0156103130429983,60.0,21.80967140197754,0.0,-8.800332551572866e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.0001066060576704,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,0.0001122616013162,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,8.29162381705828e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0001122613612096,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0005325153470039,284.7293701171875,294.1499938964844,300.24957275390625,295.07208251953125,300.24774169921875,300.267333984375,284.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359740747138,2.1764801516610532e-08,0.0011359523050487,-0.0559975430369377,0.0,0.0,0.0,-0.0156025243923068,60.0,21.768497467041016,0.0,-8.798251371899823e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.0001065964461304,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,0.0001122514804592,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,8.290876576211303e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,0.0001122512403526,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,0.0005324673838913,284.7265625,294.1499938964844,300.2411499023437,295.0775756835937,300.2477111816406,300.2586975097656,284.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358709307387,2.1752743606384684e-08,0.0011358491610735,-0.0559660904109478,0.0,0.0,0.0,-0.0155965462327003,60.0,21.72907066345215,0.0,-8.79665478237257e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,0.0001065895048668,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,0.0001122441608458,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,8.29033597256057e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,0.0001122439280152,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,0.0005324326921254,284.7238464355469,294.1499938964844,300.2327880859375,295.0830078125,300.24761962890625,300.2501525878906,284.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357961921021,2.174400393073484e-08,0.0011357745388522,-0.0559432953596115,0.0,0.0,0.0,-0.0155922137200832,60.0,21.69147491455078,0.0,-8.795497308256017e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,0.0001065849064616,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,0.000112239322334,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,8.289977995445952e-05,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,0.0001122390895034,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,0.000532409758307,284.7211608886719,294.1499938964844,300.2245178222656,295.0884094238281,300.2474060058594,300.24169921875,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357464827597,2.1738191691156323e-08,0.0011357248295098,-0.0559281334280967,0.0,0.0,0.0,-0.0155893322080373,60.0,21.65540885925293,0.0,-8.794727079930453e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,0.000106582432636,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,0.0001122367102652,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,8.289785182569176e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,0.0001122364774346,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,0.0005323974764905,284.71856689453125,294.1499938964844,300.2163391113281,295.09375,300.24713134765625,300.2333374023437,284.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135719474405,2.1735024446911666e-08,0.0011356977047398,-0.0559198707342147,0.0,0.0,0.0,-0.0155877619981765,60.0,21.6209716796875,0.0,-8.794307859716356e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,0.0001065818069037,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,0.0001122360481531,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,8.289736433653161e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,0.0001122358153224,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0005323943332768,284.71600341796875,294.1499938964844,300.208251953125,295.0990600585937,300.2467956542969,300.2250671386719,284.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357120238244,2.173415936113088e-08,0.0011356902541592,-0.0559176169335842,0.0,0.0,0.0,-0.0155873335897922,60.0,21.587953567504883,0.0,-8.794193462335897e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,0.0001065828109858,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,0.0001122371104429,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,8.289814286399633e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0001122368776123,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,0.0005323993973433,284.7135009765625,294.1499938964844,300.2002258300781,295.1042785644531,300.246337890625,300.2168884277344,284.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357220355421,2.173533530935856e-08,0.0011357002658769,-0.0559206828474998,0.0,0.0,0.0,-0.0155879156664013,60.0,21.5562686920166,0.0,-8.79434907119503e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,0.0001065852557076,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0001122396788559,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,8.290004188893363e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,0.0001122394533012,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0005324116209521,284.7110595703125,294.1499938964844,300.1922607421875,295.1094665527344,300.245849609375,300.208740234375,284.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.1738300048923523e-08,0.0011357256444171,-0.0559284128248691,0.0,0.0,0.0,-0.0155893852934241,60.0,21.52573776245117,0.0,-8.79474129078517e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,0.0001065889882738,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,0.000112243607873,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,8.290294499602169e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,0.0001122433823184,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,0.0005324303056113,284.70867919921875,294.1499938964844,300.1843566894531,295.11456298828125,300.2452392578125,300.2007141113281,284.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357864132151,2.1742868838714458e-08,0.0011357647599652,-0.0559403337538242,0.0,0.0,0.0,-0.0155916512012481,60.0,21.496469497680664,0.0,-8.795346673196036e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,0.0001065938486135,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,0.0001122487228712,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,8.290672121802345e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0001122484973166,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,0.0005324546364136,284.7063293457031,294.1499938964844,300.1764831542969,295.1195678710937,300.2445983886719,300.1927185058594,284.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.17488445031222e-08,0.0011358157498762,-0.055955920368433,0.0,0.0,0.0,-0.0155946128070354,60.0,21.468196868896484,0.0,-8.796138217803674e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,0.0001065997421392,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,0.0001122549292631,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,8.291129779536277e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,0.0001122547037084,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,0.00053248408949,284.7040710449219,294.1499938964844,300.168701171875,295.12451171875,300.2438659667969,300.184814453125,284.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358996853232,2.1756108026238508e-08,0.001135877915658,-0.0559748634696006,0.0,0.0,0.0,-0.0155982133001089,60.0,21.441028594970703,0.0,-8.797100292667893e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0001066065742634,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,0.0001122621251852,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,8.291660924442112e-05,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0001122618996305,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0005325182573869,284.70184326171875,294.1499938964844,300.16094970703125,295.12939453125,300.2430725097656,300.17694091796875,284.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764545721225665e-08,0.0011359499767422,-0.0559968762099742,0.0,0.0,0.0,-0.015602396801114,60.0,21.414718627929688,0.0,-8.798217976391245e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.0001066143013304,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651672363281,0.0,0.0,0.0001122702597058,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,8.292261918541044e-05,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,0.0001122700414271,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,0.0005325568490661,284.69970703125,294.1499938964844,300.1532287597656,295.1341552734375,300.2421875,300.16912841796875,284.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360534699633,2.17741007446648e-08,0.0011360317002981,-0.0560217946767807,0.0,0.0,0.0,-0.015607132576406,60.0,21.38938331604004,0.0,-8.799483453003631e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.0001066228942363,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,0.0001122793037211,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,8.292929851450026e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,0.0001122790854424,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714233398437,0.0,0.0,0.0005325998063199,284.6976013183594,294.1499938964844,300.14556884765625,295.1388244628906,300.2412414550781,300.1613464355469,284.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495182871818,0.0,0.0,0.0,-0.0156124019995331,60.0,21.36479759216309,0.0,-8.800891038163172e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650756835937,0.0,0.0,0.0001066323311533,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,0.0001122892426792,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,8.293663267977536e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0001122890244005,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,0.0005326469545252,284.695556640625,294.1499938964844,300.137939453125,295.14337158203125,300.240234375,300.15362548828125,284.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362442746758,2.179640823385398e-08,0.0011362223885953,-0.0560799799859523,0.0,0.0,0.0,-0.0156181911006569,60.0,21.341073989868164,0.0,-8.80243860024166e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,0.0001066425029421,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,0.0001122999528888,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,8.294454892165959e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,0.0001122997346101,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0005326978280209,284.6935729980469,294.1499938964844,300.1303100585937,295.1478271484375,300.2391662597656,300.1459350585937,284.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363519588485,2.1809009709272693e-08,0.0011363301891833,-0.056112851947546,0.0,0.0,0.0,-0.0156244384124875,60.0,21.31808090209961,0.0,-8.804107665127958e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,0.0001066532786353,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,0.0001123112961067,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,8.295292354887351e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,0.000112311077828,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,0.0005327516701072,284.691650390625,294.1499938964844,300.1227111816406,295.15216064453125,300.2380065917969,300.1382751464844,284.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364661622792,2.1822359030920786e-08,0.0011364442761987,-0.0561476722359657,0.0,0.0,0.0,-0.0156310573220253,60.0,21.29575729370117,0.0,-8.805876916540002e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,0.0001066645054379,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,0.0001123231195379,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,8.296165469801053e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,0.0001123229085351,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,0.0005328077822923,284.6897888183594,294.1499938964844,300.1151428222656,295.1564025878906,300.23681640625,300.1306457519531,284.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.1836278563114323e-08,0.0011365632526576,-0.0561839751899242,0.0,0.0,0.0,-0.015637956559658,60.0,21.273969650268555,0.0,-8.807721485482035e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,0.0001066793192876,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,0.000112338719191,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,8.297317253891379e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,0.0001123385081882,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,0.000532881822437,284.68798828125,294.1499938964844,300.1075744628906,295.1604919433594,300.23553466796875,300.1230163574219,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367422994226,2.1854663856402112e-08,0.0011367204133421,-0.0562319308519363,0.0,0.0,0.0,-0.0156470723450183,60.0,21.25308990478516,0.0,-8.810157936522955e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,0.0001067025295924,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,0.0001123631518566,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,8.299122418975458e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,0.0001123629408539,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,0.0005329977138899,284.68621826171875,294.1499938964844,300.1000061035156,295.1644592285156,300.23419189453125,300.11541748046875,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369888670742,2.1883508338760294e-08,0.0011369669809937,-0.0563071630895137,0.0,0.0,0.0,-0.0156613700091838,60.0,21.23322105407715,0.0,-8.81398136698408e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,0.0001067414632416,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,0.0001124041518778,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,8.302150672534481e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,0.000112403948151,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,0.0005331922438926,284.6845397949219,294.1499938964844,300.0924377441406,295.16827392578125,300.2327880859375,300.1078186035156,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374030727893,2.1931956695198096e-08,0.0011373811867088,-0.0564335286617279,0.0,0.0,0.0,-0.015685386955738,60.0,21.21509552001953,0.0,-8.82040538385809e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.0,0.0,0.000106788247649,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0001124534173868,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,8.305788651341572e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,0.000112453206384,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,0.0005334260058589,284.6828918457031,294.1499938964844,300.0848693847656,295.1719665527344,300.2313232421875,300.1002197265625,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379008647054,2.199018211967996e-08,0.0011378788622096,-0.0565853901207447,0.0,0.0,0.0,-0.0157142505049705,60.0,21.19881248474121,0.0,-8.8281289833958e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.0001068393394234,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,0.0001125072158174,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,8.309762051794678e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,0.0001125070048146,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,0.0005336811882443,284.68133544921875,294.1499938964844,300.0772705078125,295.1755065917969,300.22979736328125,300.09259033203125,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384446406736,2.2053773918173647e-08,0.0011384226381778,-0.0567512400448322,0.0,0.0,0.0,-0.0157457757741212,60.0,21.18450164794922,0.0,-8.836568099468425e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,0.0001068906713044,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.0001125612689065,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,8.31375436973758e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0001125610651797,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,0.0005339376511983,284.6798095703125,294.1499938964844,300.0697021484375,295.17889404296875,300.22821044921875,300.0849914550781,285.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138990977779,2.2117671250043723e-08,0.0011389688588678,-0.0569178871810436,0.0,0.0,0.0,-0.0157774519175291,60.0,21.17103576660156,0.0,-8.845051979733398e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,0.0001069398131221,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.0001126130155171,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,8.317576430272311e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,0.0001126128117903,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,0.0005341831129044,284.6783447265625,294.1499938964844,300.06207275390625,295.18212890625,300.2265319824219,300.0773620605469,285.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395140318199,2.2178834768737943e-08,0.0011394919129088,-0.0570774003863334,0.0,0.0,0.0,-0.0158077739179134,60.0,21.15824317932129,0.0,-8.853177035916816e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,0.0001069831268978,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0001126586284954,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,8.320945198647678e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0001126584247685,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0005343995289877,284.67694091796875,294.1499938964844,300.054443359375,295.1851806640625,300.2248229980469,300.0697021484375,285.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399750364944,2.223274719881374e-08,0.0011399528011679,-0.0572179928421974,0.0,0.0,0.0,-0.0158345010131597,60.0,21.145381927490234,0.0,-8.860341438321485e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,0.000107020343421,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,0.0001126978168031,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,8.3238395745866e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.0001126976203522,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,0.0005345854442566,284.67559814453125,294.1499938964844,300.0467529296875,295.1880798339844,300.2230529785156,300.0620422363281,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403709650039,2.2279053268903223e-08,0.0011403487296774,-0.0573387518525123,0.0,0.0,0.0,-0.0158574562519788,60.0,21.132179260253903,0.0,-8.86649758058411e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,0.0001070489888661,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,0.0001127279829233,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,8.326067472808063e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,0.0001127277791965,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,0.0005347285768948,284.6742858886719,294.1499938964844,300.0390625,295.1908264160156,300.2212219238281,300.0543518066406,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406757403165,2.231467632896056e-08,0.0011406533885747,-0.0574316531419754,0.0,0.0,0.0,-0.0158751159906387,60.0,21.11811065673828,0.0,-8.871234769003422e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
