time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959140,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,0.0001070673970389,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.739013671875,0.0,0.0,0.0001127473587985,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,8.327498653670773e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,0.0001127471623476,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,0.000534820544999,284.6730651855469,294.1499938964844,300.03131103515625,295.193359375,300.21929931640625,300.046630859375,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408712016418,2.233754159419732e-08,0.0011408489663153,-0.0574912764132022,0.0,0.0,0.0,-0.0158864520490169,60.0,21.102685928344727,0.0,-8.874275891912475e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,0.0001070784637704,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,0.0001127590148826,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,8.328359399456531e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,0.0001127588184317,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,0.0005348758422769,284.6719055175781,294.1499938964844,300.02349853515625,295.1957092285156,300.21734619140625,300.03887939453125,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409886647015,2.2351269279852204e-08,0.0011409663129597,-0.0575270764529705,0.0,0.0,0.0,-0.0158932581543922,60.0,21.08628273010254,0.0,-8.87610198674338e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0001070784564944,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.0001127590076066,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,8.32835867186077e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0001127588111557,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.0005348758422769,284.6707763671875,294.1499938964844,300.0156555175781,295.1978759765625,300.21533203125,300.0310974121094,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409880826249,2.2351185791080752e-08,0.0011409657308831,-0.0575268566608428,0.0,0.0,0.0,-0.0158932153135538,60.0,21.06828498840332,0.0,-8.876091328602342e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,0.0001070713406079,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.0001127515133703,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,8.32780497148633e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,0.0001127513169194,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,0.0005348403356038,284.6697082519531,294.1499938964844,300.0077514648437,295.1998596191406,300.2132568359375,300.0232849121094,285.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409117141738,2.234225071617857e-08,0.001140889362432,-0.057503554970026,0.0,0.0,0.0,-0.0158887859433889,60.0,21.049108505249023,0.0,-8.874902590605418e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,0.0001070547150447,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,0.0001127340001403,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,8.326511306222528e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0001127338036894,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,0.0005347572732716,284.6687316894531,294.1499938964844,299.9997863769531,295.2016296386719,300.21112060546875,300.0154113769531,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407339479774,2.2321460235730228e-08,0.0011407115962356,-0.0574493370950222,0.0,0.0,0.0,-0.0158784799277782,60.0,21.02825736999512,0.0,-8.872136447735104e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.0001070321595761,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,0.0001127102514146,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,8.324757072841749e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,0.0001127100622397,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0005346446414478,284.66778564453125,294.1499938964844,299.99176025390625,295.20318603515625,300.2089233398437,300.00750732421875,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404930846765,2.2293290768971026e-08,0.00114047084935,-0.0573758780956268,0.0,0.0,0.0,-0.0158645156770944,60.0,21.006261825561523,0.0,-8.868390466432174e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.0001070030193659,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.0001126795614254,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,8.322489884449169e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,0.0001126793722505,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,0.0005344991222955,284.6669006347656,294.1499938964844,299.983642578125,295.2045288085937,300.2066650390625,299.9995422363281,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401820229366,2.2256903875472744e-08,0.0011401597876101,-0.0572809912264347,0.0,0.0,0.0,-0.0158464778214693,60.0,20.982892990112305,0.0,-8.863552380944385e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,0.0001069689606083,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,0.0001126436909544,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,8.319840708281845e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,0.0001126435017795,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.0005343289813026,284.6660461425781,294.1499938964844,299.9754638671875,295.2056579589844,300.204345703125,299.99151611328125,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398185743018,2.2214393879949057e-08,0.0011397963389754,-0.0571701303124427,0.0,0.0,0.0,-0.0158254038542509,60.0,20.9583797454834,0.0,-8.85790214510962e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.0001069309437298,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,0.0001126036586356,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,8.316883759107441e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,0.0001126034694607,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,0.0005341391079127,284.665283203125,294.1499938964844,299.9672241210937,295.20654296875,300.20196533203125,299.9834289550781,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394129833206,2.2166956270552883e-08,0.0011393908644095,-0.0570464208722114,0.0,0.0,0.0,-0.0158018879592418,60.0,20.932836532592773,0.0,-8.851598920500694e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0001068901619873,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,0.0001125607086578,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,8.313711441587657e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,0.0001125605267588,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,0.0005339354393072,284.66455078125,294.1499938964844,299.9588623046875,295.20721435546875,300.19952392578125,299.97528076171875,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389778228476,2.211606719981773e-08,0.0011389557039365,-0.0569137074053287,0.0,0.0,0.0,-0.0157766602933406,60.0,20.90650749206543,0.0,-8.844839527455407e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.0001068470664904,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,0.0001125153285101,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,8.310359407914802e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,0.0001125151393353,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,0.0005337201873771,284.6639099121094,294.1499938964844,299.9504089355469,295.2076721191406,300.197021484375,299.967041015625,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385180987417,2.2062295101932253e-08,0.0011384959798306,-0.0567734651267528,0.0,0.0,0.0,-0.01575000397861,60.0,20.879268646240234,0.0,-8.837699283503755e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,0.0001068028286681,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,0.0001124687405535,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235107421875,0.0,0.0,8.306918607559055e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,0.0001124685586546,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,0.0005334992310963,284.6632995605469,294.1499938964844,299.94189453125,295.2078552246094,300.1944885253906,299.9587097167969,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046151027,2.2007107247645763e-08,0.0011380241485312,-0.0566295348107814,0.0,0.0,0.0,-0.0157226454466581,60.0,20.851503372192383,0.0,-8.83037500898354e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0001067577395588,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,0.0001124212576542,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,8.303410868393257e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289123535156,0.0,0.0,0.0001124210757552,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,0.0005332740256562,284.6627502441406,294.1499938964844,299.9332275390625,295.20782470703125,300.1918640136719,299.9502868652344,285.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375651229172,2.195084825018512e-08,0.0011375432368367,-0.0564827993512153,0.0,0.0,0.0,-0.0156947541981935,60.0,20.82310676574707,0.0,-8.82291075754438e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.728515625,0.0,0.0,0.0001067122793756,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,0.000112373389129,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,8.299875480588526e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,0.0001123732072301,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,0.000533046957571,284.6622314453125,294.1499938964844,299.92449951171875,295.20751953125,300.1891784667969,299.9417724609375,285.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894141610800943e-08,0.0011370583670213,-0.0563348978757858,0.0,0.0,0.0,-0.0156666431576013,60.0,20.7943058013916,0.0,-8.81539108377183e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,0.0001066666445694,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,0.000112325331429,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,8.296325540868565e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,0.00011232514953,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.0005328190163709,284.66180419921875,294.1499938964844,299.9156188964844,295.2069396972656,300.1864318847656,299.93316650390625,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136593404226,2.1837207597741333e-08,0.0011365716345608,-0.0561863966286182,0.0,0.0,0.0,-0.015638418495655,60.0,20.765079498291016,0.0,-8.80784440937532e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,0.0001066209879354,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,0.0001122772446251,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,8.292774145957083e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,0.0001122770700021,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,0.0005325909587554,284.6614074707031,294.1499938964844,299.9066467285156,295.20611572265625,300.18365478515625,299.9244384765625,285.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024516297228e-08,0.0011360845528542,-0.0560378208756446,0.0,0.0,0.0,-0.0156101807951927,60.0,20.7354736328125,0.0,-8.800297024436078e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,0.0001065753676812,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,0.0001122292087529,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,8.289225661428645e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,0.000112229026854,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,0.0005323631339706,284.6610717773437,294.1499938964844,299.8975524902344,295.2050476074219,300.1807861328125,299.9156188964844,285.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.1723336018908412e-08,0.0011355980532243,-0.0558893829584121,0.0,0.0,0.0,-0.0155819691717624,60.0,20.705461502075195,0.0,-8.79276029763787e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.0001065298492903,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,0.0001121812747442,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,8.285685908049345e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,0.0001121811001212,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,0.0005321357748471,284.6607971191406,294.1499938964844,299.8883056640625,295.20367431640625,300.1778564453125,299.9066772460937,285.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.1666552996180144e-08,0.001135112484917,-0.0557412654161453,0.0,0.0,0.0,-0.0155538190156221,60.0,20.67508888244629,0.0,-8.78524275549353e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,0.0001064844836946,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0001121335008065,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,8.282157068606466e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,0.0001121333261835,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,0.0005319091724231,284.6605834960937,294.1499938964844,299.8789367675781,295.2020263671875,300.17486572265625,299.8975830078125,285.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346503160893,2.1609958267276852e-08,0.0011346286628395,-0.0555936396121978,0.0,0.0,0.0,-0.0155257638543844,60.0,20.644330978393555,0.0,-8.777754345601353e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0001064392563421,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,0.0001120858723879,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,8.278639143100008e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0001120856977649,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,0.0005316832684911,284.660400390625,294.1499938964844,299.86944580078125,295.2001037597656,300.1718139648437,299.888427734375,285.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977925121784,60.0,20.613183975219727,0.0,-8.77029080470493e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,0.0001063941090251,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,0.0001120383240049,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,8.275127038359642e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.0,0.0,0.0001120381493819,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.0,0.0,0.0005314577720128,284.6602783203125,294.1499938964844,299.8598022460937,295.1978759765625,300.1686706542969,299.87908935546875,285.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133686164394,2.149721289868012e-08,0.0011336647439748,-0.0552995279431343,0.0,0.0,0.0,-0.0154698714613914,60.0,20.58159828186035,0.0,-8.762844316834163e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,0.000106348983536,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72052001953125,0.0,0.0,0.0001119907974498,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,8.27161711640656e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,0.0001119906301028,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0005312323919497,284.66021728515625,294.1499938964844,299.8500061035156,295.1953430175781,300.1654968261719,299.86962890625,285.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332047870382,2.1440916597725845e-08,0.001133183366619,-0.0551526695489883,0.0,0.0,0.0,-0.0154419634491205,60.0,20.549598693847656,0.0,-8.755404223848019e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,0.0001063049130607,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200927734375,0.0,0.0,0.0001119443913921,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,8.268188685178757e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,0.0001119442240451,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,0.0005310122505761,284.66021728515625,294.1499938964844,299.8401184082031,295.1925964355469,300.1622619628906,299.86004638671875,285.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327347019687,2.1385940129903247e-08,0.0011327133979648,-0.0550092495977878,0.0,0.0,0.0,-0.0154147092252969,60.0,20.517263412475582,0.0,-8.748141766545815e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.0,0.0,0.0001062628798536,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,0.000111900131742,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,8.264919597422704e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,0.0001118999643949,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,0.0005308023537509,284.66021728515625,294.1499938964844,299.8302001953125,295.189697265625,300.158935546875,299.85040283203125,285.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.133350385236099e-08,0.0011322650825604,-0.054872453212738,0.0,0.0,0.0,-0.0153887150809168,60.0,20.48476219177246,0.0,-8.741217527585834e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,0.0001062230367097,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,0.0001118581712944,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,8.261820767074823e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,0.0001118580039474,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,0.0005306032835505,284.6603088378906,294.1499938964844,299.8202209472656,295.1866455078125,300.1555480957031,299.84063720703125,285.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131861237809,2.128379250621037e-08,0.0011318400502204,-0.0547427609562873,0.0,0.0,0.0,-0.0153640713542699,60.0,20.452272415161133,0.0,-8.734655665421087e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,0.000106184699689,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,0.0001118177970056,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,8.25883835204877e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0001118176369345,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.0,0.0,0.0005304118385538,284.66046142578125,294.1499938964844,299.81024169921875,295.1834411621094,300.1521301269531,299.830810546875,285.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314522707834,2.1235964098309523e-08,0.0011314310831949,-0.0546179786324501,0.0,0.0,0.0,-0.0153403598815202,60.0,20.41984367370605,0.0,-8.728344624842067e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,0.0001061475632013,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,0.0001117786960094,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,8.2559505244717e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.0001117785286623,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.724853515625,0.0,0.0,0.0005302263889461,284.66064453125,294.1499938964844,299.8002319335937,295.1800842285156,300.14862060546875,299.8209228515625,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310561094433,2.1189633159224293e-08,0.0011310349218547,-0.0544971004128456,0.0,0.0,0.0,-0.0153173916041851,60.0,20.38749313354492,0.0,-8.722233246771793e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,0.0001061115835909,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,0.0001117408028221,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,8.253151463577524e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,0.0001117406427511,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,0.0005300466436892,284.660888671875,294.1499938964844,299.7901611328125,295.1766357421875,300.14501953125,299.8110046386719,285.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306721717119,2.1144737516465284e-08,0.0011306511005386,-0.054379966109991,0.0,0.0,0.0,-0.0152951357886195,60.0,20.35516166687012,0.0,-8.716313715240177e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,0.0001060761351254,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,0.0001117034698836,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,8.250393875641748e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,0.0001117033098125,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,0.0005298695759847,284.66119384765625,294.1499938964844,299.78009033203125,295.17303466796875,300.1413879394531,299.8010559082031,285.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302940547466,2.1100508007521057e-08,0.001130272867158,-0.0542645677924156,0.0,0.0,0.0,-0.0152732096612453,60.0,20.32286834716797,0.0,-8.710483712093264e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,0.0001060408758348,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,0.0001116663406719,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,8.247651567216963e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72052001953125,0.0,0.0,0.0001116661806008,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,0.0005296934978105,284.6615295410156,294.1499938964844,299.7699890136719,295.1693115234375,300.1376953125,299.79107666015625,285.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299178004264,2.105651297767963e-08,0.0011298967292532,-0.0541497841477394,0.0,0.0,0.0,-0.015251399949193,60.0,20.290504455566406,0.0,-8.7046863939122e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,0.000106005485577,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,0.000111629073217,299.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0,8.244899072451517e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,0.0001116289131459,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,0.0005295167211443,284.66192626953125,294.1499938964844,299.7598876953125,295.1654663085937,300.1339111328125,299.78106689453125,285.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295402655377,2.1012356299365823e-08,0.0011295193107798,-0.0540345683693885,0.0,0.0,0.0,-0.0152295092120766,60.0,20.25809669494629,0.0,-8.698869891077265e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,0.0001059694259311,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,0.0001115910927182,299.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,8.242093463195488e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,0.0001115909399231,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,0.0005293366266414,284.662353515625,294.1499938964844,299.7497253417969,295.1615295410156,300.1300964355469,299.7710266113281,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.096736118062381e-08,0.0011291345581412,-0.0539171658456325,0.0,0.0,0.0,-0.0152072040364146,60.0,20.22551727294922,0.0,-8.692944675203763e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.0001059321657521,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.0,0.0,0.0001115518607548,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,8.239195449277759e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.0,0.0,0.0001115517006837,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237243652344,0.0,0.0,0.0005291505367495,284.662841796875,294.1499938964844,299.73956298828125,295.1575012207031,300.1261901855469,299.7609558105469,285.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287580709904,2.0920877474850386e-08,0.0011287371162325,-0.0537958778440952,0.0,0.0,0.0,-0.0151841603219509,60.0,20.192745208740234,0.0,-8.686825481163397e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.0001058934503816,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.0,0.0,0.0001115110862883,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,8.236183930421248e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,0.0001115109334932,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,0.0005289571126922,284.66339111328125,294.1499938964844,299.7293701171875,295.15338134765625,300.12225341796875,299.7508850097656,285.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283450294286,2.0872576556030253e-08,0.0011283241910859,-0.0536698438227176,0.0,0.0,0.0,-0.0151602150872349,60.0,20.15972328186035,0.0,-8.680469676392023e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.0001058530979207,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178955078125,0.0,0.0,0.0001114685946959,299.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,8.233045809902251e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,0.0001114684419007,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,0.0005287555977702,284.6639709472656,294.1499938964844,299.7191772460937,295.1491394042969,300.11822509765625,299.7407531738281,285.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279146419838,2.0822241708629008e-08,0.0011278938036412,-0.0535385012626647,0.0,0.0,0.0,-0.0151352630928158,60.0,20.126447677612305,0.0,-8.673848839180209e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,0.0001058104244293,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,0.0001114236511057,299.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,8.229725790442899e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,0.0001114234983106,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,0.0005285424413159,284.66461181640625,294.1499938964844,299.7089538574219,295.14483642578125,300.1141662597656,299.73065185546875,285.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274594580754,2.0769006070509025e-08,0.0011274387361481,-0.0533995851874351,0.0,0.0,0.0,-0.0151088722050189,60.0,20.09280014038086,0.0,-8.666849282690239e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,0.0001057653498719,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,0.0001113761900342,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,8.226220234064385e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,0.000111376037239,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,0.0005283172940835,284.665283203125,294.1499938964844,299.69873046875,295.14044189453125,300.1100158691406,299.7204895019531,285.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269787792116,2.0712786152898843e-08,0.0011269580572843,-0.0532528832554817,0.0,0.0,0.0,-0.0150810023769736,60.0,20.05876350402832,0.0,-8.659459638238334e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0001057175759342,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,0.0001113258840632,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152404785156,0.0,0.0,8.222504402510822e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,0.0001113257312681,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,0.0005280787008814,284.666015625,294.1499938964844,299.6885070800781,295.135986328125,300.1058044433594,299.7103576660156,285.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264693457633,2.065320714450536e-08,0.001126448623836,-0.0530974045395851,0.0,0.0,0.0,-0.0150514664128422,60.0,20.02429580688477,0.0,-8.651632299461198e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,0.0001056670007528,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,0.0001112726240535,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,8.218571019824594e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,0.0001112724712584,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,0.000527826079633,284.66680908203125,294.1499938964844,299.6782531738281,295.1314697265625,300.1015625,299.7001953125,285.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259299935773,2.059013226585193e-08,0.0011259093880653,-0.0529328025877475,0.0,0.0,0.0,-0.0150201972573995,60.0,19.98937225341797,0.0,-8.643349502790444e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
