time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961480,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0001056135151884,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,0.0001112162935896,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,8.214409899665043e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0001112161480705,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,0.0005275589064694,284.6676330566406,294.1499938964844,299.66796875,295.1268920898437,300.0972595214844,299.6900329589844,285.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253595585003,2.0523424737461937e-08,0.0011253390694037,-0.0527587197721004,0.0,0.0,0.0,-0.0149871278554201,60.0,19.9539737701416,0.0,-8.634594195200408e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,0.0001055573375197,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,0.0001111571327783,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,8.210040687117726e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,0.0001111569872591,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,0.0005272783455438,284.6684875488281,294.1499938964844,299.65771484375,295.1222839355469,300.0928649902344,299.6798400878906,285.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247606016695,2.0453370552786523e-08,0.0011247401125729,-0.0525758937001228,0.0,0.0,0.0,-0.0149523997679352,60.0,19.918119430541992,0.0,-8.625404745998821e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216796875,0.0,0.0,0.0001054983731592,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191467285156,0.0,0.0,0.000111095039756,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,8.205454651033506e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,0.0001110948942368,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,0.0005269838147796,284.6694030761719,294.1499938964844,299.6474304199219,295.1175842285156,300.08843994140625,299.669677734375,285.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241318425163,2.037984181413321e-08,0.001124111469835,-0.0523839928209781,0.0,0.0,0.0,-0.0149159487336874,60.0,19.881797790527344,0.0,-8.615764102160028e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0001054371678037,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,0.0001110305893234,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71661376953125,0.0,0.0,8.200693991966546e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,0.0001110304438043,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,0.0005266781081445,284.6703796386719,294.1499938964844,299.6371459960937,295.1128845214844,300.0839538574219,299.65948486328125,285.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234793346375,2.03035259715989e-08,0.0011234589619562,-0.0521848164498806,0.0,0.0,0.0,-0.0148781165480613,60.0,19.84507179260254,0.0,-8.605763923696942e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,0.0001053738815244,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,0.0001109639415517,299.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,8.195771079044789e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,0.0001109638033085,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.0,0.0,0.0005263619823381,284.67138671875,294.1499938964844,299.6268615722656,295.1081237792969,300.0794372558594,299.6492919921875,285.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228045914322,2.0224609542651706e-08,0.0011227843351662,-0.0519788451492786,0.0,0.0,0.0,-0.0148389944806694,60.0,19.80795860290528,0.0,-8.59542907960531e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,0.0001053093001246,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,0.0001108959331759,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,8.190747757907957e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223815917969,0.0,0.0,0.0001108957949327,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.0005260393954813,284.67242431640625,294.1499938964844,299.6165771484375,295.10333251953125,300.0748291015625,299.6390991210937,285.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221159948036,2.014408195805117e-08,0.0011220958549529,-0.0517686605453491,0.0,0.0,0.0,-0.0147990742698311,60.0,19.77056884765625,0.0,-8.58488959920578e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,0.0001052437728503,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,0.0001108269279939,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.0,0.0,8.185650949599221e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0001108267824747,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,0.000525712093804,284.67352294921875,294.1499938964844,299.6062927246094,295.0985412597656,300.0701904296875,299.62890625,285.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121417270042,2.006237487250928e-08,0.0011213972466066,-0.0515553951263427,0.0,0.0,0.0,-0.014758569188416,60.0,19.73291015625,0.0,-8.57420303645995e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236022949219,0.0,0.0,0.0001051784638548,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.0001107581629185,299.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,8.18057160358876e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0001107580173993,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.0,0.0,0.0005253858980722,284.6746520996094,294.1499938964844,299.5960388183594,295.0937194824219,300.06549072265625,299.61871337890625,285.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207211064174,1.9980952004061692e-08,0.0011207010829821,-0.0513428598642349,0.0,0.0,0.0,-0.0147182047367095,60.0,19.695199966430664,0.0,-8.563559106278262e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0001051137587637,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,0.0001106900162994,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,8.175538823707029e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,0.0001106898707803,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,0.0005250626709312,284.67584228515625,294.1499938964844,299.58575439453125,295.0888671875,300.0607604980469,299.6085510253906,285.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120031112805,1.9900266323702454e-08,0.0011200112057849,-0.0511322394013404,0.0,0.0,0.0,-0.0146782044321298,60.0,19.65746116638184,0.0,-8.553018915335998e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,0.0001050511782523,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,0.0001106241179513,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,8.17067120806314e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,0.0001106239797081,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,0.0005247500957921,284.67706298828125,294.1499938964844,299.5754699707031,295.08404541015625,300.05596923828125,299.5983581542969,285.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193638201802,1.982223807317496e-08,0.0011193440295755,-0.0509285554289817,0.0,0.0,0.0,-0.0146395238116383,60.0,19.619909286499023,0.0,-8.542831864133404e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.0,0.0,0.0001049914280883,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.0001105611954699,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,8.166024053934962e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.0,0.0,0.0001105610572267,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,0.0005244516651146,284.6783142089844,294.1499938964844,299.5652160644531,295.0791931152344,300.0511169433594,299.5881652832031,285.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187267955392,1.974773766733051e-08,0.0011187070049345,-0.0507340691983699,0.0,0.0,0.0,-0.0146025903522968,60.0,19.582612991333008,0.0,-8.533110218422736e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,0.000104937076685,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0001105039555113,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,8.16179599496536e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,0.0001105038245441,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,0.0005241801845841,284.6796264648437,294.1499938964844,299.5549621582031,295.0743713378906,300.04620361328125,299.5780029296875,285.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181472800672,1.9679960772123195e-08,0.0011181274894624,-0.0505571365356445,0.0,0.0,0.0,-0.0145689910277724,60.0,19.54605865478516,0.0,-8.524271777332616e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,0.0001048892736434,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,0.0001104536204366,299.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,8.158077980624512e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,0.0001104534821934,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,0.000523941416759,284.68096923828125,294.1499938964844,299.5447082519531,295.0695495605469,300.041259765625,299.5678100585937,285.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176374973729,1.9620348012949762e-08,0.0011176178231835,-0.0504015125334262,0.0,0.0,0.0,-0.0145394392311573,60.0,19.510387420654297,0.0,-8.516501281974342e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72705078125,0.0,0.0,0.0001048449994414,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247009277344,0.0,0.0,0.0001104069888242,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,8.154634269885719e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267150878906,0.0,0.0,0.000110406857857,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,0.0005237202276475,284.682373046875,294.1499938964844,299.53448486328125,295.06475830078125,300.0362548828125,299.5576477050781,285.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171652004122,1.9565126407883333e-08,0.0011171456426382,-0.0502573437988758,0.0,0.0,0.0,-0.0145120630040764,60.0,19.47525215148925,0.0,-8.509306326232038e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,0.0001048106569214,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,0.0001103708273149,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,8.151963265845552e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,0.0001103706890717,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,0.0005235486896708,284.6838073730469,294.1499938964844,299.5242614746094,295.0599670410156,300.0311889648437,299.5474853515625,285.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167988413944,1.952228423363067e-08,0.0011167792836204,-0.0501454919576644,0.0,0.0,0.0,-0.0144908241927623,60.0,19.44135856628418,0.0,-8.503726434128114e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284851074219,0.0,0.0,0.0001047788973664,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,0.0001103373797377,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235107421875,0.0,0.0,8.149493078235537e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,0.0001103372487705,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.731201171875,0.0,0.0,0.0005233900737948,284.685302734375,294.1499938964844,299.5140380859375,295.05523681640625,300.0260925292969,299.53729248046875,285.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164600728079,1.9482666147041527e-08,0.0011164405150339,-0.0500420592725276,0.0,0.0,0.0,-0.0144711835309863,60.0,19.40848922729492,0.0,-8.49856860440923e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,0.0001047473051585,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,0.0001103041140595,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,8.147035987349227e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,0.0001103039830923,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,0.0005232323310337,284.68682861328125,294.1499938964844,299.5038757324219,295.050537109375,300.0209350585937,299.52716064453125,285.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161230504512,1.9443257670559443e-08,0.0011161036090925,-0.0499391704797744,0.0,0.0,0.0,-0.0144516481086611,60.0,19.376176834106445,0.0,-8.493439196399778e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,0.0001047160985763,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,0.000110271248559,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.0,0.0,8.144608000293374e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,0.0001102711248677,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,0.0005230764509178,284.6883850097656,294.1499938964844,299.4936828613281,295.0458679199219,300.0157165527344,299.5169982910156,285.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404325257710298e-08,0.0011157707776874,-0.0498375222086906,0.0,0.0,0.0,-0.0144323473796248,60.0,19.34427261352539,0.0,-8.488373026693807e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,0.0001046852121362,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,0.0001102387250284,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,8.142206206684932e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,0.0001102386013371,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,0.0005229222006164,284.6899719238281,294.1499938964844,299.4835510253906,295.041259765625,300.0104675292969,299.5068664550781,285.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365794301506867e-08,0.0011154413223266,-0.0497369244694709,0.0,0.0,0.0,-0.0144132459536194,60.0,19.312728881835938,0.0,-8.483360858235758e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0001046546385623,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,0.000110206528916,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,8.139827696140856e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,0.0001102063979487,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.0,0.0,0.0005227694637142,284.6916198730469,294.1499938964844,299.4734191894531,295.03668212890625,300.00518798828125,299.4967346191406,285.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151344515383,1.9327648814737586e-08,0.0011151151265949,-0.0496373251080513,0.0,0.0,0.0,-0.0143943354487419,60.0,19.281494140625,0.0,-8.47839984885468e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,0.0001046243560267,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0001101746383938,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,8.137472468661144e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,0.0001101745147025,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,0.0005226182402111,284.6933288574219,294.1499938964844,299.4632873535156,295.0321960449219,299.9998474121094,299.48663330078125,285.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.928986925747722e-08,0.0011147921904921,-0.0495386868715286,0.0,0.0,0.0,-0.0143756074830889,60.0,19.25054931640625,0.0,-8.473488577465106e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,0.000104594262666,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.0,0.0,0.0001101429515983,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,8.135131793096662e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,0.0001101428206311,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,0.000522467889823,284.6950378417969,294.1499938964844,299.4532165527344,295.0277709960937,299.99444580078125,299.4765625,285.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144904419779,1.9252327732033336e-08,0.0011144711170345,-0.0494406670331954,0.0,0.0,0.0,-0.0143569968640804,60.0,19.21988868713379,0.0,-8.46860928049864e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,0.0001045644239638,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,0.0001101115267374,299.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,8.132810762617737e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,0.0001101114030461,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,0.000522318878211,284.6968078613281,294.1499938964844,299.44317626953125,295.0234069824219,299.989013671875,299.46649169921875,285.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.9215104174463704e-08,0.00111415295396,-0.0493434742093086,0.0,0.0,0.0,-0.0143385436385869,60.0,19.189441680908203,0.0,-8.463772616096321e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355651855469,0.0,0.0,0.0001045347889885,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333984375,0.0,0.0,0.0001100803201552,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,8.130505739245564e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,0.000110080189188,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,0.0005221708561293,284.6986083984375,294.1499938964844,299.4331359863281,295.01910400390625,299.9835510253906,299.4564514160156,285.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113855978474,1.9178131083208427e-08,0.0011138367699459,-0.0492469333112239,0.0,0.0,0.0,-0.0143202142789959,60.0,19.159324645996094,0.0,-8.45897005774532e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,0.0001045053650159,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,0.0001100493318517,299.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,8.128216722980142e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,0.0001100492081604,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,0.0005220238817855,284.700439453125,294.1499938964844,299.4231262207031,295.0149230957031,299.97802734375,299.44647216796875,285.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542006351,1.9141420892765385e-08,0.0011135229142382,-0.0491510741412639,0.0,0.0,0.0,-0.0143020153045654,60.0,19.1295108795166,0.0,-8.454202315988368e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.0001044760574586,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,0.0001100184672395,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,8.125937165459618e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,0.0001100183508242,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0005218774895183,284.70233154296875,294.1499938964844,299.4131774902344,295.01080322265625,299.9724426269531,299.4364624023437,285.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132294312119,1.9104863469010525e-08,0.0011132103390991,-0.0490556210279464,0.0,0.0,0.0,-0.0142838926985859,60.0,19.09996795654297,0.0,-8.449456601056229e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,0.0001044469681801,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.000109987828182,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,8.123674342641607e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,0.0001099877117667,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,0.0005217322031967,284.7042541503906,294.1499938964844,299.4032287597656,295.0068054199219,299.96685791015625,299.426513671875,285.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.9068565393354223e-08,0.0011128999758511,-0.048960842192173,0.0,0.0,0.0,-0.0142658986151218,60.0,19.07066345214844,0.0,-8.444745702718137e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.0,0.0,0.0001044180316966,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,0.0001099573637475,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,8.12142388895154e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.0,0.0,0.0001099572400562,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,0.0005215876735746,284.7062072753906,294.1499938964844,299.3933410644531,295.0028686523437,299.9612121582031,299.4165954589844,285.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032473375091292e-08,0.001112591358833,-0.0488665923476219,0.0,0.0,0.0,-0.0142480060458183,60.0,19.041709899902344,0.0,-8.440062515546742e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,0.0001043892771122,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,0.0001099270812119,299.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,8.11918725958094e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,0.0001099269575206,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,0.0005214440752752,284.70819091796875,294.1499938964844,299.3834533691406,294.99908447265625,299.9555358886719,299.4067077636719,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.0011122847208753,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,19.013072967529297,0.0,-8.43540917117025e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.0,0.0,0.0001043607044266,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0001098969878512,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,8.116964454529807e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,0.0001098968714359,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,0.0005213013500906,284.7102355957031,294.1499938964844,299.3736267089844,294.9953918457031,299.9497985839844,299.3968200683594,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119988048449,1.896095014330968e-08,0.0011119798291474,-0.0486798249185085,0.0,0.0,0.0,-0.0142125487327575,60.0,18.98476219177246,0.0,-8.430786380131394e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,0.0001043323500198,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,0.0001098671273211,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,8.114759111776948e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,0.0001098670109058,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,0.0005211597308516,284.7123107910156,294.1499938964844,299.3638610839844,294.9918212890625,299.94403076171875,299.38702392578125,285.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925577549566697e-08,0.0011116773821413,-0.0485874600708484,0.0,0.0,0.0,-0.0141950137913227,60.0,18.956811904907227,0.0,-8.4262005373148e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0001043041338562,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,0.0001098374195862,299.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,8.11256468296051e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0001098373031709,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,0.0005210188101045,284.71441650390625,294.1499938964844,299.3540954589844,294.9883728027344,299.938232421875,299.3772277832031,285.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113954242318,1.88903843678645e-08,0.0011113765649497,-0.0484955534338951,0.0,0.0,0.0,-0.0141775663942098,60.0,18.92919540405273,0.0,-8.42163885295122e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,0.0001042761941789,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,0.0001098079956136,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,8.110391354421154e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,0.0001098078791983,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,0.0005208792281337,284.716552734375,294.1499938964844,299.3443908691406,294.98504638671875,299.9324035644531,299.3674621582031,285.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855526917604948e-08,0.0011110785417258,-0.0484045259654521,0.0,0.0,0.0,-0.0141602866351604,60.0,18.901885986328125,0.0,-8.41712264332273e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,0.0001042484873323,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.0001097788190236,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,8.108236215775833e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.0001097787026083,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,0.0005207408685237,284.7187194824219,294.1499938964844,299.334716796875,294.9818725585937,299.9265441894531,299.3577575683594,285.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108018225058,1.8820962566223898e-08,0.0011107829632237,-0.0483142659068107,0.0,0.0,0.0,-0.0141431521624326,60.0,18.875019073486328,0.0,-8.412645513544703e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0001042211006279,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,0.0001097499771276,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,8.1061058153864e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,0.0001097498607123,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0005206040805205,284.720947265625,294.1499938964844,299.3251037597656,294.97882080078125,299.9206237792969,299.3480834960937,285.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.878679611877488e-08,0.0011104908771812,-0.048225037753582,0.0,0.0,0.0,-0.0141262141987681,60.0,18.84855461120605,0.0,-8.408220253386389e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.0,0.0,0.0001041939394781,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,0.0001097213753382,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,8.103992877295241e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,0.0001097212589229,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,0.0005204683984629,284.72320556640625,294.1499938964844,299.3155517578125,294.9759216308594,299.9146728515625,299.33843994140625,285.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110219862312,1.8752908559349635e-08,0.0011102011194452,-0.048136543482542,0.0,0.0,0.0,-0.0141094150021672,60.0,18.82248878479004,0.0,-8.40383265199307e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,0.0001041671639541,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,0.0001096931810025,299.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,8.101910498226061e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,0.0001096930645871,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,0.0005203346954658,284.7254943847656,294.1499938964844,299.3060302734375,294.97320556640625,299.9087219238281,299.328857421875,285.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099342955276,1.8719507721698392e-08,0.0011099155526608,-0.0480493158102035,0.0,0.0,0.0,-0.0140928570181131,60.0,18.796775817871094,0.0,-8.399509709988706e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,0.0001041407522279,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,0.0001096653650165,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.748779296875,0.0,0.0,8.099855767795816e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.0,0.0,0.0001096652486012,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,0.0005202027386985,284.7278137207031,294.1499938964844,299.2965393066406,294.9706115722656,299.9027099609375,299.3193359375,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096524540334,1.868655630232752e-08,0.001109633827582,-0.047963261604309,0.0,0.0,0.0,-0.0140765216201543,60.0,18.77159118652344,0.0,-8.39524574303141e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.0001041147552314,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.000109637985588,299.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,8.097833779174834e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,0.0001096378764486,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,0.0005200729356147,284.73016357421875,294.1499938964844,299.2871398925781,294.9682006835937,299.89666748046875,299.3098449707031,285.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093751527369,1.8654125355510587e-08,0.0011093565262854,-0.0478785634040832,0.0,0.0,0.0,-0.0140604441985487,60.0,18.74686050415039,0.0,-8.391049988176746e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
