time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963820,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,0.0001040892166201,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540588378906,0.0,0.0,0.0001096110863727,299.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,8.095847442746162e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,0.0001096109772333,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,0.000519945344422,284.7325439453125,294.1499938964844,299.2777709960937,294.9659729003906,299.8905944824219,299.3003845214844,285.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091026244685,1.8622257513811743e-08,0.001109083998017,-0.0477953366935253,0.0,0.0,0.0,-0.0140446461737155,60.0,18.722599029541016,0.0,-8.386928129766602e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,0.0001040642237057,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,0.000109584769234,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,8.093903306871653e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,0.0001095846600946,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,0.000519820547197,284.7349853515625,294.1499938964844,299.2684631347656,294.9638977050781,299.8844909667969,299.291015625,285.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088360333815,1.859108067492344e-08,0.00110881740693,-0.0477139167487621,0.0,0.0,0.0,-0.0140291908755898,60.0,18.69883155822754,0.0,-8.382896510283899e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0001040396964526,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,0.0001095589395845,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,8.091995550785214e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0001095588304451,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,0.0005196980200707,284.7374572753906,294.1499938964844,299.2591857910156,294.9620056152344,299.8783569335937,299.2816467285156,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108574331738,1.8560477599294245e-08,0.0011085558217018,-0.0476339906454086,0.0,0.0,0.0,-0.0140140196308493,60.0,18.67555427551269,0.0,-8.378940208331188e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,0.0001040161441778,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,0.0001095341431209,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,8.090163464657962e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,0.0001095340339816,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629699707031,0.0,0.0,0.000519580382388,284.73992919921875,294.1499938964844,299.25,294.9603271484375,299.8721923828125,299.2723693847656,285.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083231074735,1.8531098433527404e-08,0.0011083045974373,-0.0475572571158409,0.0,0.0,0.0,-0.0139994546771049,60.0,18.65265274047852,0.0,-8.375143067951285e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,0.0001040016577462,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0001095188781619,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,8.089036418823525e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,0.0001095187762985,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0005195080302655,284.7424621582031,294.1499938964844,299.2408752441406,294.9587707519531,299.8659973144531,299.2631225585937,285.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081682750955,1.851300268640444e-08,0.0011081497650593,-0.0475099980831146,0.0,0.0,0.0,-0.0139904841780662,60.0,18.631065368652344,0.0,-8.3728046718079e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,0.0001040013958117,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,0.0001095186089514,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,8.089016046142206e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,0.0001095184998121,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,0.000519506749697,284.7450256347656,294.1499938964844,299.2317810058594,294.9573059082031,299.8598022460937,299.2539367675781,285.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081651318818,1.8512643862322875e-08,0.0011081466218456,-0.0475090630352497,0.0,0.0,0.0,-0.0139903062954545,60.0,18.611064910888672,0.0,-8.372758486530074e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,0.0001040159622789,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,0.0001095339466701,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,8.090148912742734e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0001095338375307,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,0.0005195795092731,284.74761962890625,294.1499938964844,299.2227478027344,294.9559631347656,299.8535461425781,299.2447814941406,285.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083199642598,1.853075914937108e-08,0.0011083014542236,-0.0475563742220401,0.0,0.0,0.0,-0.0139992851763963,60.0,18.593053817749023,0.0,-8.375099014301669e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.0001040451898006,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,0.0001095647239708,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,8.092421921901405e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,0.0001095646148314,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,0.0005197254940867,284.750244140625,294.1499938964844,299.2137756347656,294.9546813964844,299.8472595214844,299.2356872558594,285.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086310259997,1.8567138937442e-08,0.0011086123995482,-0.0476513877511024,0.0,0.0,0.0,-0.0140173202380537,60.0,18.5772647857666,0.0,-8.379801386126928e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.0001040891802404,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,0.0001096110499929,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,8.095843804767355e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.0001096109408535,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,0.0005199452862143,284.7529296875,294.1499938964844,299.204833984375,294.9534912109375,299.8409729003906,299.2265930175781,285.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090993648394,1.86219217823691e-08,0.001109080738388,-0.0477944612503051,0.0,0.0,0.0,-0.0140444776043295,60.0,18.5638370513916,0.0,-8.386884786659723e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0001041459472617,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,0.0001096708219847,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,8.100258855847642e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,0.0001096707201213,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,0.0005202288157306,284.755615234375,294.1499938964844,299.1959533691406,294.952392578125,299.8346252441406,299.2175598144531,285.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097037931904,1.8692620784577243e-08,0.0011096850503236,-0.0479790978133678,0.0,0.0,0.0,-0.0140795251354575,60.0,18.55267906188965,0.0,-8.39603018221169e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0001042157673509,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0001097443455364,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,8.105688903015107e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,0.000109744236397,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,0.0005205775960348,284.75836181640625,294.1499938964844,299.1871337890625,294.95135498046875,299.8282775878906,299.20855712890625,285.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104473378509,1.8779582333650072e-08,0.0011104285949841,-0.0482062064111232,0.0,0.0,0.0,-0.0141226351261138,60.0,18.54378318786621,0.0,-8.4072866002316e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,0.0001042973890434,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,0.0001098302964237,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,8.112037176033482e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.0,0.0,0.0001098301945603,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,0.0005209853406995,284.7611389160156,294.1499938964844,299.1783447265625,294.9504089355469,299.8218994140625,299.1995544433594,285.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113167274743,1.88812592227805e-08,0.0011112978681921,-0.0484717264771461,0.0,0.0,0.0,-0.0141730401664972,60.0,18.53706359863281,0.0,-8.420456509838915e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,0.0001043905213009,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,0.0001099283690564,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,8.119281119434163e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,0.000109928267193,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785949707031,0.0,0.0,0.0005214505945332,284.763916015625,294.1499938964844,299.16961669921875,294.9495544433594,299.8154602050781,299.19061279296875,285.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123087024316,1.899727664067541e-08,0.0011122897267341,-0.0487746894359588,0.0,0.0,0.0,-0.0142305539920926,60.0,18.53229331970215,0.0,-8.435497278469486e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,0.0001044954915414,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0001100389054045,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,8.127444743877277e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0001100388035411,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.0,0.0,0.0005219749291427,284.7667541503906,294.1499938964844,299.1609191894531,294.9487609863281,299.8090209960937,299.18170166015625,285.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134267551824,1.9128041373051026e-08,0.0011134076630696,-0.0491161420941352,0.0,0.0,0.0,-0.0142953786998987,60.0,18.52977752685547,0.0,-8.452465749542173e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78033447265625,0.0,0.0,0.0001046092656906,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,0.0001101587185985,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,8.136293763527647e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0001101586167351,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,0.0005225432687439,284.7696228027344,294.1499938964844,299.1522827148437,294.9480285644531,299.80255126953125,299.1728210449219,285.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146387550979,1.9269776885266765e-08,0.0011146194301545,-0.0494862273335456,0.0,0.0,0.0,-0.0143656423315405,60.0,18.52920722961425,0.0,-8.470877332911186e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,0.0001047320838551,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0001102880487451,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,8.145846368279308e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820739746094,0.0,0.0,0.0001102879468817,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,0.0005231567774899,284.7725524902344,294.1499938964844,299.1436462402344,294.9473571777344,299.7960510253906,299.1639709472656,285.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159470304846,1.9422781605271663e-08,0.0011159275891259,-0.0498857088387012,0.0,0.0,0.0,-0.0144414920359849,60.0,18.530330657958984,0.0,-8.490774661140676e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,0.0001048643753165,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,0.0001104273615055,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,8.156136027537286e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0001104272596421,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,0.0005238176090642,284.7754821777344,294.1499938964844,299.13507080078125,294.94677734375,299.7895202636719,299.1551513671875,285.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173563543707,1.9587600874615425e-08,0.0011173366801813,-0.0503160171210765,0.0,0.0,0.0,-0.0145231988281011,60.0,18.533315658569336,0.0,-8.512234472846104e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,0.0001050042046699,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,0.0001105746050598,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,8.167010673787445e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861022949219,0.0,0.0,0.0001105745031964,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.0005245161009952,284.7784729003906,294.1499938964844,299.1265563964844,294.9462585449219,299.782958984375,299.1463623046875,285.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188458884134,1.9761801084428043e-08,0.0011188260978087,-0.0507707893848419,0.0,0.0,0.0,-0.0146095566451549,60.0,18.53784370422364,0.0,-8.534945550309203e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.0001051496146828,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,0.0001107277275878,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,8.178320422302932e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0001107276257243,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,0.0005252424743957,284.781494140625,294.1499938964844,299.1180419921875,294.94580078125,299.7763671875,299.1376037597656,285.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203949106857,1.994296461305112e-08,0.0011203750036656,-0.0512437038123607,0.0,0.0,0.0,-0.0146993659436702,60.0,18.543699264526367,0.0,-8.55859596526898e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,0.0001053016239893,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,0.0001108877986553,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78680419921875,0.0,0.0,8.190143125830218e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,0.0001108876967919,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,0.0005260017933323,284.7845458984375,294.1499938964844,299.1095886230469,294.9454040527344,299.7697448730469,299.1288757324219,285.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220142478123,2.0132343792056417e-08,0.0011219941079616,-0.0517380274832248,0.0,0.0,0.0,-0.0147932488471269,60.0,18.55096244812012,0.0,-8.583354116353804e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,0.0001054586391546,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.000111053144792,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,8.202355820685625e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,0.0001110530429286,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,0.0005267861415632,284.7876281738281,294.1499938964844,299.1011657714844,294.945068359375,299.7631225585937,299.12017822265625,285.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236870195716,2.032796864170905e-08,0.0011236666468903,-0.052248615771532,0.0,0.0,0.0,-0.0148902274668216,60.0,18.55938148498535,0.0,-8.608966339807014e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,0.0001056197143043,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.0001112227619159,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,8.214883564505726e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,0.0001112226673285,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,0.00052759074606,284.7907409667969,294.1499938964844,299.0927734375,294.9447631835937,299.7564392089844,299.11151123046875,285.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254029814153,2.0528650779283453e-08,0.0011253823759034,-0.0527723580598831,0.0,0.0,0.0,-0.0149897122755646,60.0,18.56859588623047,0.0,-8.635280579483151e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,0.0001057844710885,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.0001113962644012,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,8.227697981055826e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,0.0001113961625378,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,0.0005284137441776,284.7939147949219,294.1499938964844,299.0843811035156,294.9445495605469,299.749755859375,299.1028747558594,285.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271581752225,2.0733924799287703e-08,0.0011271374532952,-0.053308043628931,0.0,0.0,0.0,-0.0150914741680026,60.0,18.57868003845215,0.0,-8.662237860335156e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,0.0001059519490809,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,0.0001115726190619,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,8.240724127972499e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,0.0001115725244744,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,0.0005292503046803,284.7970886230469,294.1499938964844,299.0760498046875,294.9443664550781,299.7430419921875,299.0942687988281,285.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289423564448,2.0942582779071017e-08,0.0011289214016869,-0.0538525134325027,0.0,0.0,0.0,-0.0151949133723974,60.0,18.589643478393555,0.0,-8.689682573503887e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0001061214206856,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0001117510764743,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,8.253904525190592e-05,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,0.0001117509818868,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,0.0005300968769006,284.80029296875,294.1499938964844,299.0677490234375,294.9442138671875,299.7362976074219,299.0857238769531,285.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307478416711,2.115372765842949e-08,0.0011307266540825,-0.0544034242630004,0.0,0.0,0.0,-0.015299585647881,60.0,18.601423263549805,0.0,-8.717498900523425e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,0.0001062922310666,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,0.0001119309526984,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,8.26718969619833e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,0.000111930850835,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,0.0005309500847943,284.8035583496094,294.1499938964844,299.0594787597656,294.9441223144531,299.7295227050781,299.0771789550781,285.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325675295665,2.136654053686016e-08,0.0011325461091473,-0.0549586415290832,0.0,0.0,0.0,-0.0154050849378108,60.0,18.613752365112305,0.0,-8.745579549440664e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.000106463819975,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,0.0001121116438298,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,8.280535985250026e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,0.0001121115492423,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,0.0005318072508089,284.8068542480469,294.1499938964844,299.0512084960937,294.944091796875,299.72271728515625,299.06866455078125,285.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343955993652,2.158033041155249e-08,0.0011343739461153,-0.0555163510143756,0.0,0.0,0.0,-0.0155110685154795,60.0,18.6265811920166,0.0,-8.773834991870899e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0001066357144736,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0001122926551033,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,8.293905557366088e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0001122925605159,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,0.0005326659302227,284.8101806640625,294.1499938964844,299.04296875,294.9440612792969,299.7159118652344,299.0602111816406,285.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362269287928,2.1794496873894783e-08,0.0011362050427123,-0.0560749992728233,0.0,0.0,0.0,-0.0156172392889857,60.0,18.639747619628903,0.0,-8.802185647027727e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0001068075362127,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0001124735936173,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.0,0.0,8.307269308716059e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.0001124734990298,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,0.0005335242021828,284.81353759765625,294.1499938964844,299.0347595214844,294.944091796875,299.70904541015625,299.0517578125,285.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380573268979,2.2008572742038268e-08,0.0011380353244021,-0.0566333569586277,0.0,0.0,0.0,-0.0157233644276857,60.0,18.653209686279297,0.0,-8.830569697693137e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,0.0001069790159817,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,0.0001126541683333,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,8.320606139022857e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0001126540737459,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0005343807861208,284.8169250488281,294.1499938964844,299.0265808105469,294.94415283203125,299.7021789550781,299.0433349609375,285.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398842325434,2.2222224060897133e-08,0.0011398619972169,-0.0571905523538589,0.0,0.0,0.0,-0.0158292800188064,60.0,18.6668701171875,0.0,-8.858942379674772e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,0.0001071499937097,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,0.0001128342119045,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,8.3339044067543e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,0.0001128341173171,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0005352348671294,284.82037353515625,294.1499938964844,299.0184020996094,294.9442749023437,299.6952819824219,299.0349426269531,285.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141705783084,2.2435248325791693e-08,0.0011416833149269,-0.0577460639178752,0.0,0.0,0.0,-0.0159348826855421,60.0,18.68067169189453,0.0,-8.88727811343415e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0001073204111889,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,0.0001130136733991,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,8.347159018740058e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0001130135788116,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,0.0005360861541703,284.8238220214844,294.1499938964844,299.0102233886719,294.94439697265625,299.6883850097656,299.0265808105469,285.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435213964432,2.264758158787572e-08,0.0011434986954554,-0.058299720287323,0.0,0.0,0.0,-0.0160401444882154,60.0,18.694564819335938,0.0,-8.91556624083023e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,0.0001074902902473,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,0.000113192560093,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,8.360371430171654e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0001131924655055,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0005369347054511,284.82733154296875,294.1499938964844,299.0021057128906,294.9445495605469,299.6814270019531,299.01824951171875,285.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145331072621,2.2859234505290263e-08,0.0011453082552179,-0.0588515512645244,0.0,0.0,0.0,-0.0161450691521167,60.0,18.708553314208984,0.0,-8.943808893491224e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,0.0001076593180187,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,0.0001133705518441,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,8.373518357984722e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,0.0001133704645326,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.0005377790657803,284.83087158203125,294.1499938964844,298.9939880371094,294.9447326660156,299.6744689941406,299.0099182128906,285.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471319012343,2.30698322667422e-08,0.0011471088510006,-0.0594005770981311,0.0,0.0,0.0,-0.0162494704127311,60.0,18.722576141357425,0.0,-8.971954912340153e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,0.0001078270070138,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,0.0001135471393354,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,8.386560512008145e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,0.0001135470447479,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0005386167322285,284.8344421386719,294.1499938964844,298.9858703613281,294.9449462890625,299.66748046875,299.00164794921875,285.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489184107631,2.327876380547877e-08,0.0011488951276987,-0.0599452070891857,0.0,0.0,0.0,-0.0163530446588993,60.0,18.736616134643555,0.0,-8.999921163876935e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,0.0001079928115359,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,0.0001137217404902,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,8.399457146879286e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,0.0001137216531787,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,0.0005394449690356,284.8380432128906,294.1499938964844,298.9777526855469,294.9451599121094,299.66046142578125,298.99334716796875,285.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506847804412,2.3485354105901024e-08,0.0011506613809615,-0.0604836829006671,0.0,0.0,0.0,-0.0164554584771394,60.0,18.75056838989257,0.0,-9.027617409174128e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,0.0001081562731997,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.0,0.0,0.0001138938678195,299.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,8.412170427618548e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,0.000113893780508,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,0.0005402615061029,284.8416748046875,294.1499938964844,298.9696655273437,294.9454040527344,299.6534423828125,298.985107421875,285.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524262372404,2.3689009864824584e-08,0.0011524024885147,-0.061014462262392,0.0,0.0,0.0,-0.0165564194321632,60.0,18.764381408691406,0.0,-9.054961935817121e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0001083168463082,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,0.0001140629683504,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,8.424659608863294e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.833251953125,0.0,0.0,0.000114062873763,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,0.0005410636076703,284.8453674316406,294.1499938964844,298.96160888671875,294.9456787109375,299.6463928222656,298.97686767578125,285.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541369603946,2.388908093564624e-08,0.0011541130952537,-0.0615358464419841,0.0,0.0,0.0,-0.0166556015610694,60.0,18.777950286865234,0.0,-9.081864504878469e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,0.0001084740943042,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0001142285473179,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,8.436889038421214e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,0.0001142284600064,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,0.0005418490618467,284.8490600585937,294.1499938964844,298.9535217285156,294.9459533691406,299.6393127441406,298.9686279296875,285.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558121768757,2.4084995331463688e-08,0.0011557880789041,-0.0620463527739048,0.0,0.0,0.0,-0.0167527236044406,60.0,18.79121398925781,0.0,-9.108247667199977e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
