time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966160,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,0.0001086275005945,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,0.0001143900954048,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,8.448820881312713e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0001143900080933,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,0.0005426154239103,284.8528137207031,294.1499938964844,298.9454650878906,294.9462585449219,299.6322326660156,298.9604187011719,285.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574465315788,2.427613310374e-08,0.0011574222007766,-0.0625443682074546,0.0,0.0,0.0,-0.0168474782258272,60.0,18.804075241088867,0.0,-9.134024026025145e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0001087766213458,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,0.000114547125122,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,8.460419485345483e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,0.0001145470378105,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,0.000543360307347,284.8565979003906,294.1499938964844,298.9374084472656,294.946533203125,299.6250915527344,298.95220947265625,285.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590351350605,2.4461927594643385e-08,0.0011590106878429,-0.0630284175276756,0.0,0.0,0.0,-0.0169395823031663,60.0,18.81645965576172,0.0,-9.159114711110308e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,0.0001089209908968,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,0.0001146991562563,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,8.471647743135691e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0001146990689449,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,0.0005440815002657,284.8603820800781,294.1499938964844,298.9293518066406,294.94683837890625,299.61798095703125,298.94403076171875,285.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605732142925,2.4641806817271572e-08,0.0011605486506596,-0.0634970068931579,0.0,0.0,0.0,-0.0170287564396858,60.0,18.828283309936523,0.0,-9.183439431126317e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,0.0001090602017939,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.0001148457449744,299.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,8.482475095661357e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,0.0001148456576629,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,0.000544776848983,284.8642272949219,294.1499938964844,298.9212951660156,294.9471435546875,299.6108093261719,298.93585205078125,285.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620562290772,2.481524497000009e-08,0.0011620314326137,-0.063948780298233,0.0,0.0,0.0,-0.0171147342771291,60.0,18.839475631713867,0.0,-9.20692286854319e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,0.0001091937810997,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,0.000114986411063,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,8.49286443553865e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,0.0001149863237515,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,0.0005454440834,284.8681030273437,294.1499938964844,298.9132385253906,294.9474792480469,299.6036376953125,298.9276733398437,285.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634792899712,2.4981673618640343e-08,0.0011634543770924,-0.0643822699785232,0.0,0.0,0.0,-0.0171972401440143,60.0,18.84996032714844,0.0,-9.22948615311725e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,0.0001093213431886,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,0.0001151207397924,299.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,8.50278593134135e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0001151206524809,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,0.0005460813408717,284.8720092773437,294.1499938964844,298.9051818847656,294.9477844238281,299.5964660644531,298.9195251464844,286.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648383224382,2.5140604265061484e-08,0.0011648131767287,-0.0647961869835853,0.0,0.0,0.0,-0.0172760281711816,60.0,18.859657287597656,0.0,-9.251058941117662e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,0.0001094424515031,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0001152482727775,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,8.512205386068672e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.000115248185466,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,0.0005466862930916,284.8759460449219,294.1499938964844,298.8971252441406,294.9480895996094,299.5892639160156,298.911376953125,286.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661284370347,2.5291493344070666e-08,0.0011661031749099,-0.0651891306042671,0.0,0.0,0.0,-0.0173508282750844,60.0,18.86850357055664,0.0,-9.271563072843493e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0001095567204174,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,0.0001153686098405,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,8.521092968294397e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.000115368522529,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0005472571356222,284.8799133300781,294.1499938964844,298.8890380859375,294.9483947753906,299.58203125,298.9031982421875,286.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673459084704,2.5433866568391763e-08,0.0011673204135149,-0.0655598789453506,0.0,0.0,0.0,-0.0174214094877243,60.0,18.87641334533692,0.0,-9.290930336192105e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,0.000109663742478,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.000115481299872,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,8.529416663805023e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0001154812198365,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.00054779171478,284.8839111328125,294.1499938964844,298.8809814453125,294.9486999511719,299.5747985839844,298.8950500488281,286.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684859637171,2.5567198136400293e-08,0.0011684603523463,-0.0659070461988449,0.0,0.0,0.0,-0.0174875073134899,60.0,18.883338928222656,0.0,-9.309086124176248e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,0.000109763132059,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0001155859645223,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,8.537147368770093e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,0.0001155858844867,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0005482881679199,284.887939453125,294.1499938964844,298.8728942871094,294.948974609375,299.5675354003906,298.8869323730469,286.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695447610691,2.5691026195318045e-08,0.0011695190332829,-0.0662294551730156,0.0,0.0,0.0,-0.0175488926470279,60.0,18.889184951782227,0.0,-9.325963645778756e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,0.0001098544817068,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0001156821599579,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,8.544252341380343e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,0.0001156820799224,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,0.0005487445159815,284.8919982910156,294.1499938964844,298.8648376464844,294.9492492675781,299.5602722167969,298.8787841796875,286.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705178767442,2.5804830272591065e-08,0.0011704920325428,-0.066525749862194,0.0,0.0,0.0,-0.017605310305953,60.0,18.89389991760254,0.0,-9.341489004555117e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.0,0.0,0.0001099373985198,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,0.0001157694714493,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,8.550701022613794e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,0.0001157693914137,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0005491587216965,284.8960876464844,294.1499938964844,298.8567199707031,294.94952392578125,299.5530090332031,298.8706359863281,286.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714011197909,2.5908127199159026e-08,0.0011713752755895,-0.0667946636676788,0.0,0.0,0.0,-0.0176565181463956,60.0,18.89741325378418,0.0,-9.355591856774481e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,0.0001100114677683,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0001158474697149,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,8.556462125852704e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0001158473896794,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,0.0005495286895893,284.90020751953125,294.1499938964844,298.8486328125,294.94976806640625,299.54571533203125,298.86248779296875,286.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721901828423,2.600040183153851e-08,0.0011721642222255,-0.0670348778367042,0.0,0.0,0.0,-0.0177022609859704,60.0,18.8996696472168,0.0,-9.368198305992337e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,0.0001100763038266,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0001159157473011,299.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,8.561504364479333e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,0.0001159156672656,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.0005498526152223,284.90435791015625,294.1499938964844,298.84051513671875,294.9499816894531,299.53839111328125,298.85430908203125,286.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728808749467,2.608116922431236e-08,0.0011728547979146,-0.0672451257705688,0.0,0.0,0.0,-0.0177423022687435,60.0,18.90056610107422,0.0,-9.379240140106049e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,0.0001101314628613,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0001159738312708,299.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,8.565794269088656e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.0001159737512352,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,0.0005501281120814,284.90850830078125,294.1499938964844,298.8323974609375,294.9501953125,299.53106689453125,298.8461608886719,286.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734683066606,2.6149869825076173e-08,0.0011734421132132,-0.0674239546060562,0.0,0.0,0.0,-0.017776358872652,60.0,18.90007400512696,0.0,-9.388637067786477e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.0001101765228668,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0001160212850663,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,8.569299097871408e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,0.0001160212050308,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.0005503532593138,284.9127197265625,294.1499938964844,298.8242492675781,294.9503479003906,299.52374267578125,298.8380126953125,286.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739482870325,2.620599914848753e-08,0.0011739220935851,-0.0675700530409812,0.0,0.0,0.0,-0.0178041849285364,60.0,18.89807891845703,0.0,-9.396318034760045e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,0.0001102110181818,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,0.0001160576066467,299.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,8.571981743443757e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0001160575266112,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,0.0005505255539901,284.9169616699219,294.1499938964844,298.8160705566406,294.95050048828125,299.5163879394531,298.829833984375,286.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743155773729,2.6248951456864243e-08,0.0011742893839254,-0.0676818564534187,0.0,0.0,0.0,-0.0178254786878824,60.0,18.894556045532227,0.0,-9.402198486441193e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,0.000110234497697,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,0.0001160823303507,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,8.573808008804917e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.0001160822503152,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,0.0005506428424268,284.92120361328125,294.1499938964844,298.8078918457031,294.9506225585937,299.509033203125,298.8216552734375,286.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745656374841,2.6278181408656565e-08,0.0011745393276214,-0.0677579343318939,0.0,0.0,0.0,-0.0178399682044982,60.0,18.889379501342773,0.0,-9.40620097367173e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.0,0.0,0.0001102464229916,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.0001160948886536,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,8.574735693400726e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.000116094808618,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,0.0005507024470716,284.92547607421875,294.1499938964844,298.7996826171875,294.9507141113281,299.5016784667969,298.8134460449219,286.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746925301849,2.62930157646224e-08,0.0011746662203222,-0.0677965432405471,0.0,0.0,0.0,-0.0178473237901926,60.0,18.88252830505371,0.0,-9.408232415353268e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,0.0001102463138522,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0001160947722382,299.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,8.574726962251589e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,0.0001160946922027,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,0.000550701864995,284.9297790527344,294.1499938964844,298.7914733886719,294.9507751464844,299.4942932128906,298.8052673339844,286.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746911332011,2.6292845234365814e-08,0.0011746648233383,-0.0677961036562919,0.0,0.0,0.0,-0.0178472381085157,60.0,18.87385940551757,0.0,-9.40820896744299e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,0.0001102335518226,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,0.0001160813335445,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,8.573733794037253e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,0.000116081253509,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,0.0005506381276063,284.9341125488281,294.1499938964844,298.7832336425781,294.9508056640625,299.4869079589844,298.79705810546875,286.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745550436899,2.6276913089873253e-08,0.0011745287338271,-0.0677546337246894,0.0,0.0,0.0,-0.017839340493083,60.0,18.86332893371582,0.0,-9.406026890701469e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,0.0001102075329981,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0001160539250122,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,8.571710350224748e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001160538522526,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0005505081498995,284.9384460449219,294.1499938964844,298.77496337890625,294.9507751464844,299.4795227050781,298.788818359375,286.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742776259779,2.624445727406055e-08,0.0011742513161152,-0.0676701590418815,0.0,0.0,0.0,-0.0178232509642839,60.0,18.850839614868164,0.0,-9.401583156432025e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,0.0001101675443351,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,0.0001160118190455,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,8.568599878344685e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0001160117462859,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0005503084394149,284.9428405761719,294.1499938964844,298.76666259765625,294.95074462890625,299.4721374511719,298.78057861328125,286.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738514294847,2.6194602043005943e-08,0.0011738252360373,-0.0675403848290443,0.0,0.0,0.0,-0.0177985373884439,60.0,18.836322784423828,0.0,-9.39475839345505e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,0.0001101128873415,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.0001159542589448,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,8.564348536310717e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0001159541861852,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,0.0005500353872776,284.9472045898437,294.1499938964844,298.75836181640625,294.9506225585937,299.4647216796875,298.7723083496094,286.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173268770799,2.612645566557603e-08,0.0011732426937669,-0.0673630088567733,0.0,0.0,0.0,-0.0177647545933723,60.0,18.81959724426269,0.0,-9.38543394113367e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0001100423542084,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.0001158799859695,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,8.558863191865385e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0001158799132099,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,0.0005496831145137,284.9516296386719,294.1499938964844,298.75,294.95050048828125,299.4573059082031,298.7640380859375,286.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725171934813,2.6038533107453083e-08,0.0011724911164492,-0.067134141921997,0.0,0.0,0.0,-0.0177211686968803,60.0,18.80062484741211,0.0,-9.373410136959137e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0001099485307349,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,0.000115781193017,299.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,8.551565406378359e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0001157811129814,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0005492144846357,284.9560546875,294.1499938964844,298.7416076660156,294.9503173828125,299.4499206542969,298.7557678222656,286.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715174186974,2.5921590207644843e-08,0.001171491574496,-0.0668297111988067,0.0,0.0,0.0,-0.0176631975919008,60.0,18.77902603149414,0.0,-9.357430030831893e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0001098229477065,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0001156489379354,299.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,8.541797433281317e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0001156488651758,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,0.0005485871224664,284.96051025390625,294.1499938964844,298.733154296875,294.9501953125,299.4424743652344,298.7474365234375,286.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170179224573,2.5765059419313733e-08,0.0011701534967869,-0.066422201693058,0.0,0.0,0.0,-0.0175855997949838,60.0,18.7539176940918,0.0,-9.33606187913938e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0001096639825846,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0001154815399786,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,8.529433398507535e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,0.000115481467219,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0005477931117638,284.9649963378906,294.1499938964844,298.7246398925781,294.9500427246094,299.43505859375,298.7391052246094,286.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684854980558,2.55669370119449e-08,0.001168459886685,-0.0659063681960105,0.0,0.0,0.0,-0.0174873862415552,60.0,18.72464179992676,0.0,-9.30905059703946e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,0.0001094641702366,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0001152711265604,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,8.513892680639401e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.0001152710538008,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0005467949667945,284.9694519042969,294.1499938964844,298.716064453125,294.9499206542969,299.4276428222656,298.730712890625,286.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663564946502,2.5317909546629384e-08,0.00116633111611,-0.0652579218149185,0.0,0.0,0.0,-0.0173639357089996,60.0,18.69054412841797,0.0,-9.275154155830025e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,0.0001092162274289,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,0.0001150100288214,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,8.494607754983008e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,0.0001150099560618,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0005455564823932,284.9739685058594,294.1499938964844,298.7074279785156,294.9498291015625,299.42022705078125,298.7223205566406,286.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163714681752,2.5008905168988352e-08,0.0011636896524578,-0.0644531920552253,0.0,0.0,0.0,-0.0172107517719268,60.0,18.65071678161621,0.0,-9.233180264800468e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0001089113866328,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,0.0001146890208474,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,8.47089831950143e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,0.0001146889480878,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,0.0005440337699837,284.9784545898437,294.1499938964844,298.6987609863281,294.94976806640625,299.412841796875,298.7138977050781,286.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604668106883,2.4629006389886854e-08,0.0011604421306401,-0.0634636580944061,0.0,0.0,0.0,-0.0170224253088235,60.0,18.6039981842041,0.0,-9.1817064173938e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,0.0001085436961147,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,0.000114301823487,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,8.442300168098882e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,0.0001143017580034,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,0.0005421970854513,284.98297119140625,294.1499938964844,298.69000244140625,294.9496765136719,299.4054260253906,298.7054443359375,286.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565492022782,2.4170788037736202e-08,0.0011565249878913,-0.062269888818264,0.0,0.0,0.0,-0.0167952720075845,60.0,18.5494327545166,0.0,-9.119812460767208e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.000108109343273,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,0.0001138444276875,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,8.408516441704705e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0001138443622039,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0005400273948907,284.98748779296875,294.1499938964844,298.68121337890625,294.9496459960937,299.3980407714844,298.697021484375,286.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519212275743,2.362949658163416e-08,0.001151897595264,-0.0608593598008155,0.0,0.0,0.0,-0.016526935622096,60.0,18.48628616333008,0.0,-9.04696619841161e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0001076075495802,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.0001133160112658,299.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,8.369487477466464e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0001133159457822,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0005375208565965,284.99200439453125,294.1499938964844,298.6723327636719,294.9496154785156,299.39068603515625,298.6885986328125,286.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465747375041,2.3004167459816933e-08,0.0011465518036857,-0.0592293925583362,0.0,0.0,0.0,-0.0162169393151998,60.0,18.41354751586914,0.0,-8.963173314668894e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,0.0001070409271051,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0001127193318097,299.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,8.325417002197355e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,0.0001127192663261,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,0.0005346904508769,284.9965209960937,294.1499938964844,298.6634216308594,294.9495849609375,299.3833312988281,298.68017578125,286.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405375553295,2.2298067392512173e-08,0.0011405152035877,-0.0573883354663848,0.0,0.0,0.0,-0.0158669017255306,60.0,18.331546783447266,0.0,-8.869024981095208e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0001064143361872,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.0,0.0,0.0001120594970416,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,8.276681910501793e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.000112059431558,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0005315605085343,285.00103759765625,294.1499938964844,298.6544494628906,294.9495849609375,299.3760070800781,298.6717529296875,286.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133861253038,2.1517244874758035e-08,0.0011338398326188,-0.0553517825901508,0.0,0.0,0.0,-0.015479820780456,60.0,18.23991584777832,0.0,-8.765491799067605e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001057368863257,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.0001113461185013,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,8.223991608247161e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,0.0001113460530177,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,0.0005281765479594,285.0055236816406,294.1499938964844,298.6454162597656,294.9495849609375,299.36871337890625,298.66339111328125,286.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266431538388,2.0673059708542496e-08,0.0011266224319115,-0.0531492084264755,0.0,0.0,0.0,-0.0150613281875848,60.0,18.13981819152832,0.0,-8.654239991301439e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,0.0001050168502843,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,0.0001105878764064,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,8.167988562490791e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,0.0001105878109228,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0005245798383839,285.010009765625,294.1499938964844,298.6363220214844,294.9496459960937,299.3614501953125,298.6550598144531,286.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189710348844,1.9775804105393042e-08,0.0011189512442797,-0.0508073344826698,0.0,0.0,0.0,-0.0146165257319808,60.0,18.03148651123047,0.0,-8.536771645140109e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.0001042671356117,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,0.0001097983913496,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,8.109676855383441e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,0.0001097983258659,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.000520834873896,285.0144958496094,294.1499938964844,298.6271667480469,294.9496765136719,299.3542175292969,298.6467590332031,286.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110982731916,1.884158606912933e-08,0.0011109638726338,-0.0483681187033653,0.0,0.0,0.0,-0.0141533985733985,60.0,17.917009353637695,0.0,-8.41531573314569e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
