time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968500,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,0.0001034982706187,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0001089887373382,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,8.049876487348229e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0001089886718546,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.0005169942160136,285.0189514160156,294.1499938964844,298.61798095703125,294.9497375488281,299.3470153808594,298.6385192871094,286.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102790236473,1.7883513336869328e-08,0.0011027724249288,-0.0458657369017601,0.0,0.0,0.0,-0.0136784454807639,60.0,17.797231674194336,0.0,-8.291661401926832e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.00010272248619,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,0.0001081718000932,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,7.989537698449567e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0001081717346096,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,0.0005131190409883,285.0234069824219,294.1499938964844,298.60870361328125,294.9498291015625,299.33984375,298.6303405761719,286.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945240501314,1.6916834155722427e-08,0.0010945071699097,-0.0433400198817253,0.0,0.0,0.0,-0.0131992250680923,60.0,17.673986434936523,0.0,-8.16782304013941e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0001019504343275,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0001073587918654,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,7.929489220259711e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,0.0001073587336577,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.0005092625506222,285.02783203125,294.1499938964844,298.5993957519531,294.9499206542969,299.33270263671875,298.6221923828125,286.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862975614145,1.5954814358565272e-08,0.0010862816125154,-0.0408256649971008,0.0,0.0,0.0,-0.0127223134040832,60.0,17.548871994018555,0.0,-8.045505239806516e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0001011921704048,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,0.0001065602991729,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,7.870512490626425e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.0001065602336893,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0005054748035036,285.0322570800781,294.1499938964844,298.59002685546875,294.9500427246094,299.3255920410156,298.6141357421875,286.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782178724184,1.5009977261115637e-08,0.0010782028548419,-0.0383554734289646,0.0,0.0,0.0,-0.012253918685019,60.0,17.423498153686523,0.0,-7.926268352775878e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,0.0001004554651444,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,0.0001057845147443,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,7.813213596818969e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,0.0001057844565366,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,0.0005017948569729,285.0366516113281,294.1499938964844,298.5805969238281,294.9501647949219,299.31854248046875,298.60614013671875,286.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703678708523,1.4092020883538224e-08,0.0010703537845984,-0.0359549038112163,0.0,0.0,0.0,-0.0117988502606749,60.0,17.299009323120117,0.0,-7.811276248048672e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.974820568459108e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,0.0001050397331709,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,7.758203719276935e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,0.0001050396749633,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0004982619429938,285.041015625,294.1499938964844,298.5711364746094,294.9503173828125,299.3114929199219,298.59820556640625,286.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628316085785,1.3210756044657046e-08,0.0010628183372318,-0.0336497090756893,0.0,0.0,0.0,-0.0113619705662131,60.0,17.17691993713379,0.0,-7.701669346715789e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.907483763527124e-05,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.0001043306474457,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,7.705830648774281e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.000104330589238,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,0.0004948983551003,285.0453796386719,294.1499938964844,298.56158447265625,294.95050048828125,299.3044738769531,298.5903625488281,286.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055656466633,1.2371734747773644e-08,0.0010556440101936,-0.0314545221626758,0.0,0.0,0.0,-0.0109460316598415,60.0,17.05826187133789,0.0,-7.598035267619707e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,9.843987209023908e-05,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0001036619942169,299.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,7.656445086468011e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0001036619432852,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,0.0004917266196571,285.0497436523437,294.1499938964844,298.552001953125,294.95068359375,299.2974548339844,298.58258056640625,286.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488904081285,1.1580569392322104e-08,0.0010488788830116,-0.0293841324746608,0.0,0.0,0.0,-0.0105538172647356,60.0,16.943613052368164,0.0,-7.500955234718276e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.784565918380396e-05,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.0001030362545861,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,7.610227476106957e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,0.0001030362036544,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,0.0004887583781965,285.0540771484375,294.1499938964844,298.5423583984375,294.9508972167969,299.2904968261719,298.57489013671875,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425585787743,1.0840177644411142e-08,0.0010425477521494,-0.0274462755769491,0.0,0.0,0.0,-0.0101867727935314,60.0,16.833980560302734,0.0,-7.410669411456183e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,9.729348676046357e-05,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,0.0001024547964334,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,7.567281136289239e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0001024547382257,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0004860002081841,285.05841064453125,294.1499938964844,298.5326538085937,294.9511108398437,299.2835388183594,298.5672302246094,286.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366747155785,1.0152181317835133e-08,0.0010366645874455,-0.0256452839821577,0.0,0.0,0.0,-0.0098457038402557,60.0,16.7296142578125,0.0,-7.32726306296172e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.678362403064966e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0001019178889691,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,7.527624984504655e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,0.0001019178307615,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0004834533319808,285.062744140625,294.1499938964844,298.5229187011719,294.95135498046875,299.2765808105469,298.5596618652344,286.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312417289242,9.516901933181998e-09,0.0010312321828678,-0.0239820685237646,0.0,0.0,0.0,-0.0095307668671011,60.0,16.631113052368164,0.0,-7.250665845504045e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,9.631552529754116e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,0.0001014249501167,299.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,7.491216820199043e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.000101424899185,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0004811151011381,285.0670471191406,294.1499938964844,298.5130920410156,294.9515991210937,299.2696228027344,298.5521545410156,286.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262536816298,8.933660033960678e-09,0.0010262447176501,-0.0224549230188131,0.0,0.0,0.0,-0.009241628460586,60.0,16.53839874267578,0.0,-7.180696570685542e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,9.58880191319622e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001009747647913,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,7.457966421497986e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0001009747138596,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.0004789796075783,285.0713806152344,294.1499938964844,298.50323486328125,294.9518737792969,299.2626953125,298.5447082519531,286.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216981172561,8.400994566670761e-09,0.0010216897353529,-0.0210600681602954,0.0,0.0,0.0,-0.0089775621891021,60.0,16.451519012451172,0.0,-7.11709162715124e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,9.54994247877039e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0001005655576591,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,7.427742093568668e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,0.0001005654994514,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,0.0004770384985022,285.07568359375,294.1499938964844,298.49334716796875,294.9521789550781,299.2557678222656,298.5373229980469,286.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175572242587,7.916816535669113e-09,0.0010175493080168,-0.0197920780628919,0.0,0.0,0.0,-0.0087375333532691,60.0,16.370210647583008,0.0,-7.059521323071749e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,9.514817065792158e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.0001001956698019,299.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,7.400422327918932e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0001001956188702,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0004752839449793,285.0799865722656,294.1499938964844,298.4833679199219,294.9524841308594,299.24884033203125,298.52996826171875,286.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138143552467,7.479171060253975e-09,0.0010138067882508,-0.0186458695679903,0.0,0.0,0.0,-0.0085205724462866,60.0,16.294784545898438,0.0,-7.007685098869842e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,9.483722533332184e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,9.986822988139464e-05,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,7.376237772405148e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.986817894969136e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,0.0004737307026516,285.08428955078125,294.1499938964844,298.4733581542969,294.9527893066406,299.24188232421875,298.5226135253906,286.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105007095262,7.091742748599472e-09,0.0010104937246069,-0.0176311191171407,0.0,0.0,0.0,-0.0083285057917237,60.0,16.22478675842285,0.0,-6.961955278939058e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,9.457276610191911e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,9.958974260371178e-05,299.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,7.355668640229851e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,9.958969167200848e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,0.0004724096797872,285.0885925292969,294.1499938964844,298.4632873535156,294.9531555175781,299.2349548339844,298.51531982421875,286.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076825274154,6.762233883961244e-09,0.0010076757753267,-0.016768030822277,0.0,0.0,0.0,-0.0081651527434587,60.0,16.160953521728516,0.0,-6.923180251305895e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,9.435835818294436e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.936395508702844e-05,299.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,7.338992145378143e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,9.936390415532514e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0004713386879302,285.0928955078125,294.1499938964844,298.45318603515625,294.9535217285156,299.2279968261719,298.5079650878906,286.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053975274786,6.4950840261701615e-09,0.0010053910082206,-0.0160682536661624,0.0,0.0,0.0,-0.0080327130854129,60.0,16.103559494018555,0.0,-6.891822579291329e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.419445996172726e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,9.91913620964624e-05,299.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,7.326244667638093e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,9.91913111647591e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0004705199971795,285.0971984863281,294.1499938964844,298.4430236816406,294.9538879394531,299.2210388183594,298.50054931640625,286.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036507155746,6.290867382574561e-09,0.0010036444291472,-0.0155333075672388,0.0,0.0,0.0,-0.0079314727336168,60.0,16.053442001342773,0.0,-6.867900026463758e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,9.407920151716098e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,9.90699918475002e-05,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,7.317279960261658e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,9.90699409157969e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0004699442652054,285.1015014648437,294.1499938964844,298.43280029296875,294.95428466796875,299.21405029296875,298.49298095703125,286.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024221846833,6.1472524848227295e-09,0.0010024161310866,-0.0151571007445454,0.0,0.0,0.0,-0.0078602749854326,60.0,16.010169982910156,0.0,-6.851101375104919e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,9.400946146342903e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,9.899654833134264e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,7.311855733860284e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,9.899649739963934e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.000469595863251,285.1058349609375,294.1499938964844,298.4225158691406,294.9547119140625,299.20703125,298.4852905273437,286.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016787564381,6.060343782365862e-09,0.0010016725864261,-0.0149294370785355,0.0,0.0,0.0,-0.0078171892091631,60.0,15.974238395690918,0.0,-6.8409455877827e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.398056863574312e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.896612755255774e-05,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,7.309608918149024e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.896607662085444e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,0.0004694515955634,285.11016845703125,294.1499938964844,298.4122009277344,294.9551696777344,299.1999816894531,298.4773254394531,286.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013706050813,6.024340137855688e-09,0.0010013645514845,-0.0148351211100816,0.0,0.0,0.0,-0.0077993394806981,60.0,15.945008277893066,0.0,-6.83674059587247e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,9.398745896760374e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.897338168229908e-05,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,7.310144428629428e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,9.897333075059578e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,0.0004694860253948,285.1145324707031,294.1499938964844,298.4018249511719,294.9555969238281,299.19293212890625,298.4691162109375,286.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014437139034,6.032911947784214e-09,0.0010014376603066,-0.0148575762286782,0.0,0.0,0.0,-0.0078035881742835,60.0,15.921916007995604,0.0,-6.837741750587156e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,9.402463911101222e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,9.9012533610221e-05,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,7.313036621781066e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,9.90124826785177e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.000469671736937,285.118896484375,294.1499938964844,298.39141845703125,294.9560852050781,299.1858215332031,298.46063232421875,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018395259976,6.079221126498169e-09,0.0010018334724009,-0.0149788875132799,0.0,0.0,0.0,-0.0078265443444252,60.0,15.904157638549805,0.0,-6.843151112434498e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.408694313606249e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,9.907814092002808e-05,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,7.317882409552112e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.90780899883248e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.000469982944196,285.1232604980469,294.1499938964844,298.3809509277344,294.9565734863281,299.1786804199219,298.4518127441406,286.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002503093332,6.1568310449899855e-09,0.0010024969233199,-0.0151821933686733,0.0,0.0,0.0,-0.0078650182113051,60.0,15.89155387878418,0.0,-6.852221190456477e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.416767716174944e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.91631532087922e-05,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.324160833377391e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.916310227708892e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.0004703862068708,285.1276550292969,294.1499938964844,298.37042236328125,294.95709228515625,299.1715393066406,298.4426574707031,286.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033630533143,6.257399043363421e-09,0.0010033568833023,-0.0154456384479999,0.0,0.0,0.0,-0.0079148737713694,60.0,15.882864952087402,0.0,-6.863983514904248e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,9.425519965589046e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.925531776389108e-05,299.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,7.330968219321221e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.92552741081454e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.000470823404612,285.1320495605469,294.1499938964844,298.3598327636719,294.9576110839844,299.1643371582031,298.4331359863281,286.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042955400422,6.3664309379873885e-09,0.0010042891371995,-0.0157312490046024,0.0,0.0,0.0,-0.0079689258709549,60.0,15.877545356750488,0.0,-6.876746994066707e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.43385748541914e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.934312402037904e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,7.337453280342743e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.934307308867574e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0004712399095296,285.1365051269531,294.1499938964844,298.3492126464844,294.95819091796875,299.1570739746094,298.42333984375,286.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005183905363,6.470301627814479e-09,0.001005177386105,-0.0160033386200666,0.0,0.0,0.0,-0.008020419627428,60.0,15.87372875213623,0.0,-6.888917170044806e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.441292058909312e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.942141332430764e-05,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,7.343235483858734e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.942136239260436e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,0.0004716113035101,285.14093017578125,294.1499938964844,298.33856201171875,294.958740234375,299.1498107910156,298.41326904296875,286.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059759952127,6.562919097063968e-09,0.0010059694759547,-0.0162459444254636,0.0,0.0,0.0,-0.0080663338303565,60.0,15.870497703552246,0.0,-6.899778526303636e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.447648335481064e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.948834485840052e-05,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,7.348179497057572e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.948829392669722e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,0.0004719287971965,285.1453857421875,294.1499938964844,298.3278503417969,294.9593505859375,299.1424865722656,298.40301513671875,286.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066531831398,6.642093097752877e-09,0.0010066465474665,-0.0164533369243145,0.0,0.0,0.0,-0.0081055844202637,60.0,15.8668851852417,0.0,-6.909069583116434e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.452959784539416e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,9.954427514458077e-05,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.352310785790905e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.954423148883508e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0004721941368188,285.1498718261719,294.1499938964844,298.31707763671875,294.9599304199219,299.1351623535156,298.3925476074219,286.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072190780192,6.7082615018421166e-09,0.0010072124423459,-0.0166266579180955,0.0,0.0,0.0,-0.0081383874639868,60.0,15.86251163482666,0.0,-6.91683936793197e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.45736828725785e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.959070303011686e-05,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.355739217018709e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.959065209841356e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0004724143364001,285.15435791015625,294.1499938964844,298.3062744140625,294.9605712890625,299.1277770996094,298.3819274902344,286.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076888138428,6.763173132640077e-09,0.0010076820617541,-0.0167704932391643,0.0,0.0,0.0,-0.0081656100228428,60.0,15.857242584228516,0.0,-6.923291095972672e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.461063746130094e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.962961485143752e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.358613947872072e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.962957119569182e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0004725989711005,285.1588439941406,294.1499938964844,298.29541015625,294.9612121582031,299.120361328125,298.3712158203125,286.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080825304612,6.809205643776295e-09,0.0010080756619572,-0.0168910678476095,0.0,0.0,0.0,-0.0081884302198886,60.0,15.85112762451172,0.0,-6.92870116836275e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.464254253543912e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.96632079477422e-05,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.361095049418509e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.966316429199652e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004727583145722,285.1633605957031,294.1499938964844,298.28448486328125,294.9618835449219,299.1129150390625,298.36041259765625,286.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084223467856,6.848940081738419e-09,0.0010084154782816,-0.016995146870613,0.0,0.0,0.0,-0.0082081286236643,60.0,15.844340324401855,0.0,-6.933372986850372e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.467144263908268e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.969364327844232e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.36334259272553e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.969359962269664e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0004729026695713,285.1679077148437,294.1499938964844,298.2735290527344,294.96258544921875,299.1054077148437,298.3495178222656,286.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087301488965,6.884932624018347e-09,0.0010087232803925,-0.0170894246548414,0.0,0.0,0.0,-0.0082259718328714,60.0,15.837054252624512,0.0,-6.937606400470031e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.469924407312648e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.97229217318818e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.365505007328466e-05,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.97228708001785e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004730415530502,285.1724548339844,294.1499938964844,298.2625427246094,294.9632873535156,299.097900390625,298.33856201171875,286.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090263094753,6.919557371531937e-09,0.0010090193245559,-0.0171801187098026,0.0,0.0,0.0,-0.0082431370392441,60.0,15.829540252685549,0.0,-6.941679941974145e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.4727729447186e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.975291322916746e-05,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,7.367719808826223e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.975286957342178e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004731838416773,285.177001953125,294.1499938964844,298.2514953613281,294.9639892578125,299.0903625488281,298.3275451660156,286.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093296878039,6.9550325498823895e-09,0.0010093227028846,-0.0172730386257171,0.0,0.0,0.0,-0.0082607232034206,60.0,15.822029113769531,0.0,-6.94585509108947e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.47585649555549e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.978538582799956e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,7.370118692051619e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.978534217225388e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0004733378882519,285.1815795898437,294.1499938964844,298.2403869628906,294.9647521972656,299.082763671875,298.31646728515625,286.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096580954268,6.9934413815531116e-09,0.0010096511105075,-0.0173736438155174,0.0,0.0,0.0,-0.0082797640934586,60.0,15.814743995666504,0.0,-6.950376985059847e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.47931912378408e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.982185292756184e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.372811523964629e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.982180199585856e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0004735108523163,285.1861572265625,294.1499938964844,298.229248046875,294.96551513671875,299.0751342773437,298.3052978515625,286.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.036572213792169e-09,0.001010019914247,-0.0174866151064634,0.0,0.0,0.0,-0.0083011453971266,60.0,15.80791473388672,0.0,-6.95545594453506e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
