time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970840,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.483319445280358e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.986397344619036e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.375922723440453e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.986392979044469e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004737106792163,285.19073486328125,294.1499938964844,298.21807861328125,294.96630859375,299.0675048828125,298.2940673828125,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104529792442,7.086397246780507e-09,0.0010104458779096,-0.0176171194761991,0.0,0.0,0.0,-0.0083258459344506,60.0,15.801724433898926,0.0,-6.961325738075176e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.487989882472904e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.991315164370462e-05,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.379555609077215e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.991310798795894e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004739439755212,285.19537353515625,294.1499938964844,298.20684814453125,294.96710205078125,299.059814453125,298.2827453613281,286.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109504219144,7.144575597806124e-09,0.0010109433205798,-0.0177695043385028,0.0,0.0,0.0,-0.0083546871319413,60.0,15.796424865722656,0.0,-6.968183186017995e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.493479592492804e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.997095912694932e-05,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.383825141005218e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.997091547120364e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004742182209156,285.1999816894531,294.1499938964844,298.195556640625,294.9679260253906,299.05206298828125,298.27130126953125,286.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115352924913,7.212959118874096e-09,0.0010115280747413,-0.0179486162960529,0.0,0.0,0.0,-0.0083885872736573,60.0,15.792186737060549,0.0,-6.976247135526138e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.49993045651354e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0001000388947431,299.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.388842641375959e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001000388510874,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004745404585264,285.2046203613281,294.1499938964844,298.1842346191406,294.9687805175781,299.0443115234375,298.2597961425781,286.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122223757207,7.293321946377773e-09,0.0010122151579707,-0.0181591045111417,0.0,0.0,0.0,-0.0084284264594316,60.0,15.789183616638184,0.0,-6.985730038877591e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.507500362815335e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0001001186101348,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.394729618681595e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001001185592031,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0004749185754917,285.20928955078125,294.1499938964844,298.1728820800781,294.9696350097656,299.0364990234375,298.2481384277344,286.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013028784655,7.387620737375755e-09,0.0010130214504897,-0.0184060893952846,0.0,0.0,0.0,-0.0084751741960644,60.0,15.787574768066406,0.0,-6.996865664632423e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.516339196125044e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0001002116841846,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,7.401604671031237e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0001002116405288,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004753601097036,285.2139587402344,294.1499938964844,298.1614685058594,294.97052001953125,299.0286865234375,298.2363586425781,286.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139703517779,7.497733989225708e-09,0.0010139629011973,-0.0186944901943206,0.0,0.0,0.0,-0.0085297618061304,60.0,15.787697792053224,0.0,-7.009879965380605e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.526639041723683e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001003201468847,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,7.409615500364453e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.000100320103229,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004758746072184,285.2186279296875,294.1499938964844,298.1499938964844,294.971435546875,299.0207824707031,298.2244567871094,286.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150676826015,7.626052678233464e-09,0.0010150599991902,-0.0190305691212415,0.0,0.0,0.0,-0.0085933739319443,60.0,15.78961944580078,0.0,-7.025061421472857e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.538818994769828e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0001004484074655,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,7.41908879717812e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001004483638098,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0004764830227941,285.22332763671875,294.1499938964844,298.1338806152344,294.9693298339844,299.0128479003906,298.2120056152344,286.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163652477785,7.777792632168712e-09,0.001016357447952,-0.0194279812276363,0.0,0.0,0.0,-0.0086685977876186,60.0,15.79250717163086,0.0,-7.043034599973907e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.553273412166163e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001006006204988,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,7.430330879287794e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001006005768431,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0004772050597239,285.2280578613281,294.1499938964844,298.1086730957031,294.9613952636719,299.0047607421875,298.1979675292969,286.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179050732403,7.957868142227653e-09,0.0010178971569985,-0.0198995936661958,0.0,0.0,0.0,-0.0087578678503632,60.0,15.792633056640623,0.0,-7.064393514610856e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.57007214310579e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001007775208563,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.443397043971345e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0001007774772006,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004780442104674,285.2327880859375,294.1499938964844,298.07470703125,294.94775390625,298.9964904785156,298.1811218261719,286.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196947259828,8.16716028140263e-09,0.0010196865769103,-0.0204477049410343,0.0,0.0,0.0,-0.0088616218417882,60.0,15.78752899169922,0.0,-7.089258957648782e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.58929886110127e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0001009799816529,299.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.458350592060015e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001009799379971,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0004790046077687,285.237548828125,294.1499938964844,298.03228759765625,294.9286193847656,298.9879150390625,298.1603698730469,286.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217430535703,8.406695783946816e-09,0.0010217346716672,-0.0210750009864568,0.0,0.0,0.0,-0.008980369195342,60.0,15.776177406311035,0.0,-7.117771616549362e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.611037967260928e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001012089123832,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.475259189959615e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001012088687275,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004800905589945,285.2423400878906,294.1499938964844,297.98175048828125,294.9041748046875,298.9789733886719,298.134521484375,286.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240591363981,8.67754224032069e-09,0.0010240505216643,-0.0217842627316713,0.0,0.0,0.0,-0.0091146389022469,60.0,15.757942199707031,0.0,-7.150079284201638e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.635381866246462e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001014652589219,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.494193414459005e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0001014652152662,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0004813065461348,285.24713134765625,294.1499938964844,297.92340087890625,294.8746337890625,298.9696044921875,298.10284423828125,286.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266527533531,8.98083385436621e-09,0.0010266437893733,-0.0225784517824649,0.0,0.0,0.0,-0.0092649925500154,60.0,15.733210563659668,0.0,-7.186343964349362e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.662421507528052e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0001017500035231,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.515223842347041e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001017499598674,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004826572549063,285.251953125,294.1499938964844,297.85760498046875,294.84014892578125,298.959716796875,298.0645446777344,286.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029533566907,9.317719928958468e-09,0.0010295242536813,-0.0234605595469474,0.0,0.0,0.0,-0.0094320001080632,60.0,15.702171325683594,0.0,-7.226733345078173e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.692247840575874e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001020640920614,299.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,7.538422505604103e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0001020640484057,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0004841471672989,285.2568054199219,294.1499938964844,297.7846069335937,294.8009338378906,298.94927978515625,298.01922607421875,286.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327113559469,9.689330227047321e-09,0.0010327015770599,-0.0244335271418094,0.0,0.0,0.0,-0.0096162222325801,60.0,15.665265083312988,0.0,-7.271416535559183e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.724943083710968e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0001024083830998,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,7.563851977465674e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.000102408339444,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,0.000485780328745,285.2616882324219,294.1499938964844,297.70477294921875,294.7571105957031,298.9381408691406,297.9657897949219,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361946187913,1.0096677272031233e-08,0.0010361846070736,-0.0254999808967113,0.0,0.0,0.0,-0.0098181599751114,60.0,15.622319221496582,0.0,-7.320555539536144e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,9.76057635853067e-05,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.0001027836260618,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.59156682761386e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001027835824061,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0004875603190157,285.2665710449219,294.1499938964844,297.6184387207031,294.7089233398437,298.9263610839844,297.9044494628906,286.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399911552667,1.0540643913259372e-08,0.0010399806778877,-0.0266622137278318,0.0,0.0,0.0,-0.0100382529199123,60.0,15.574119567871094,0.0,-7.374299570983568e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.799192775972188e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,0.000103190264781,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,7.62160198064521e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,0.0001031902284012,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0004894892917945,285.2715148925781,294.1499938964844,297.52587890625,294.6565246582031,298.9137878417969,297.8342590332031,286.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441053891554,1.1021769275032511e-08,0.0010440944461151,-0.0279215984046459,0.0,0.0,0.0,-0.0102767655625939,60.0,15.520487785339355,0.0,-7.432763737824646e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.840804705163464e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0001036284666042,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,7.65396689530462e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001036284229485,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004915678873658,285.2764892578125,294.1499938964844,297.4274597167969,294.60009765625,298.900390625,297.7557678222656,286.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485389502719,1.1540226552142484e-08,0.001048527425155,-0.0292785577476024,0.0,0.0,0.0,-0.0105337854474782,60.0,15.462106704711914,0.0,-7.49602264704663e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.885377221507952e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.000104097831354,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,7.688633922953159e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0001040977876982,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004937943886034,285.281494140625,294.1499938964844,297.3234558105469,294.5398254394531,298.8861083984375,297.6681823730469,286.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532878804951,1.2095571655379445e-08,0.0010532757733017,-0.0307318847626447,0.0,0.0,0.0,-0.0108090918511152,60.0,15.398763656616213,0.0,-7.564079140820469e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.934198897099122e-05,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.000104611950519,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.72660641814582e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0001046119068632,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0004962331149727,285.2864990234375,294.1499938964844,297.2142028808594,294.47589111328125,298.87091064453125,297.5723876953125,286.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584893170744,1.2703866403285248e-08,0.0010584766278043,-0.0323235616087913,0.0,0.0,0.0,-0.0111106466501951,60.0,15.331426620483398,0.0,-7.638976740054204e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.988535020966084e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0001051841318258,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,7.768868090352044e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.000105184095446,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0004989473382011,285.2915954589844,294.1499938964844,297.1000366210937,294.40850830078125,298.8546142578125,297.46734619140625,286.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642785346135,1.338087063373905e-08,0.0010642651468515,-0.0340947397053241,0.0,0.0,0.0,-0.0114462645724415,60.0,15.261041641235352,0.0,-7.72276820271145e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0001004350779112,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001057630288414,299.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,7.811624527676031e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001057629851857,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0005016933428123,285.29669189453125,294.1499938964844,296.98126220703125,294.3378295898437,298.8373413085937,297.3546142578125,286.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701359715312,1.4065813402908134e-08,0.0010701218852773,-0.0358863659203052,0.0,0.0,0.0,-0.0117858191952109,60.0,15.187540054321287,0.0,-7.808006330378704e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0001009494881145,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0001063047238858,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,7.851634291000664e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.00010630468023,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0005042629200033,285.3018493652344,294.1499938964844,296.8581848144531,294.2640380859375,298.8190002441406,297.2347106933594,286.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756171541288,1.4706752260451594e-08,0.0010756023693829,-0.0375625826418399,0.0,0.0,0.0,-0.012103559449315,60.0,15.107171058654783,0.0,-7.888191788651967e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001014277877402,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0001068083947757,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,7.888834807090461e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001068083511199,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0005066521116532,285.3070068359375,294.1499938964844,296.7311706542969,294.1873779296875,298.7995910644531,297.10906982421875,286.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807134676724,1.5302699551966725e-08,0.0010806981008499,-0.0391208529472351,0.0,0.0,0.0,-0.0123989954590797,60.0,15.01747226715088,0.0,-7.96311496742419e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0001018571783788,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0001072605664376,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,7.922232180135325e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001072605227818,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0005087970057502,285.3122253417969,294.1499938964844,296.6004943847656,294.10797119140625,298.7789611816406,296.97802734375,286.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852889390662,1.5837715139355172e-08,0.0010852731065824,-0.0405195616185665,0.0,0.0,0.0,-0.0126642258837819,60.0,14.916682243347168,0.0,-8.030679765624883e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0001022206342895,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0001076433036359,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.950501458253711e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0001076432599802,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0005106125609017,285.3174743652344,294.1499938964844,296.46649169921875,294.02606201171875,298.7572631835937,296.8431396484375,286.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891618439927,1.6290577775635032e-08,0.0010891455458477,-0.0417033173143863,0.0,0.0,0.0,-0.0128887305036187,60.0,14.803959846496582,0.0,-8.088092329217035e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001025495366775,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,0.0001079896464943,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.976082270033658e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0001079896028386,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.000512255472131,285.32275390625,294.1499938964844,296.3294677734375,293.9418334960937,298.7342834472656,296.7047119140625,286.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926661780104,1.6700376193057312e-08,0.0010926495306193,-0.0427743531763553,0.0,0.0,0.0,-0.0130918836221098,60.0,14.678455352783203,0.0,-8.140221297026073e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0001028872429742,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.0001083452661987,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,8.002347749425098e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0001083452298189,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.000513942388352,285.3280639648437,294.1499938964844,296.1897888183594,293.85546875,298.710205078125,296.5633850097656,286.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962643427774,1.7121156048460762e-08,0.0010962472297251,-0.0438739396631717,0.0,0.0,0.0,-0.0133004803210496,60.0,14.54447078704834,0.0,-8.19392127482388e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0001031985448207,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.000108673084469,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,8.026560681173578e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0001086730480892,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0005154974060133,285.3333740234375,294.1499938964844,296.0477294921875,293.7672119140625,298.6848449707031,296.419189453125,286.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995814809575,1.7509035998841682e-08,0.0010995639022439,-0.0448874197900295,0.0,0.0,0.0,-0.0134927695617079,60.0,14.402847290039062,0.0,-8.243578974997946e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0001034598244586,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001089482320821,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,8.046882430789992e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.0001089481884264,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0005168025963939,285.3387451171875,294.1499938964844,295.90362548828125,293.67724609375,298.6583251953125,296.27294921875,286.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023656697943,1.7834592469512245e-08,0.0011023478582501,-0.0457379408180713,0.0,0.0,0.0,-0.0136541612446308,60.0,14.252881050109863,0.0,-8.285373098715355e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001036667017615,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0001091660742531,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,8.062972483457997e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0001091660378733,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0005178359569981,285.3441162109375,294.1499938964844,295.7577819824219,293.58575439453125,298.6305236816406,296.1248779296875,286.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045701103284,1.8092352505050258e-08,0.0011045520659536,-0.0464112795889377,0.0,0.0,0.0,-0.013781945221126,60.0,14.093547821044922,0.0,-8.318538391449692e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,0.0001038093978422,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0001093163446057,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,8.074071229202673e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.00010931630095,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0005185487680137,285.3494873046875,294.1499938964844,295.6105651855469,293.4930114746094,298.6014709472656,295.9757995605469,286.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060908436775,1.8270144508392163e-08,0.0011060725664719,-0.0468756817281246,0.0,0.0,0.0,-0.0138700855895876,60.0,13.924520492553713,0.0,-8.341453394677958e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.000103882382973,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.00010939319327,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,8.079747931333259e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0001093931568902,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.000518913322594,285.3549194335937,294.1499938964844,295.46221923828125,293.399169921875,298.5712280273437,295.82623291015625,286.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068688472732,1.836107088593053e-08,0.0011068504536524,-0.0471131764352321,0.0,0.0,0.0,-0.0139151634648442,60.0,13.745670318603516,0.0,-8.353184455245356e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001038808986777,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001093916362151,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,8.079632243607193e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0001093915925594,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.000518905930221,285.3603210449219,294.1499938964844,295.3131408691406,293.30450439453125,298.5398864746094,295.6766967773437,286.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068533640354,1.835920926396284e-08,0.0011068350868299,-0.0471083186566829,0.0,0.0,0.0,-0.013914244249463,60.0,13.557344436645508,-0.0,-8.352944291800669e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001038025511661,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0001093091341317,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,8.073538629105315e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.000109309090476,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0005185146001167,285.3657531738281,294.1499938964844,295.16357421875,293.2091979980469,298.5073547363281,295.5275573730469,286.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060190154239,1.8261571810285204e-08,0.0011060007382184,-0.0468532927334308,0.0,0.0,0.0,-0.0138658434152603,60.0,13.358773231506348,-0.0,-8.340347790181114e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001036469038808,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0001091452213586,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,8.061432163231075e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0001091451849788,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0005177370621822,285.3711853027344,294.1499938964844,295.013916015625,293.11346435546875,298.4737243652344,295.3793334960937,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043609119951,1.806761318334793e-08,0.0011043428676202,-0.0463466569781303,0.0,0.0,0.0,-0.0137696927413344,60.0,13.151488304138184,-0.0,-8.315352317822544e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0001034160231938,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0001089021025109,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,8.04347509983927e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001089020588551,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0005165837937965,285.3766174316406,294.1499938964844,294.86444091796875,293.017578125,298.4389953613281,295.2323608398437,286.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019012890756,1.7779917982352345e-08,0.0011018834775313,-0.045595109462738,0.0,0.0,0.0,-0.0136270737275481,60.0,12.93519115447998,-0.0,-8.278346541601422e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0001031149076879,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001085850090021,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,8.020054519874975e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001085849653463,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0005150796496309,285.3820495605469,294.1499938964844,294.7154541015625,292.9217529296875,298.4032897949219,295.0870056152344,286.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986931156367,1.7404699903522672e-08,0.0010986757697537,-0.0446148104965686,0.0,0.0,0.0,-0.013441065326333,60.0,12.7118558883667,-0.0,-8.230205850168204e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
