time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973180,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.000102749945654,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001082006856449,299.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.991668826434761e-05,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0001082006492651,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0005132566438987,285.387451171875,294.1499938964844,294.5673217773437,292.8262023925781,298.36651611328125,294.9437561035156,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948047274723,1.694993656542465e-08,0.0010947877308353,-0.0434265211224556,0.0,0.0,0.0,-0.0132156228646636,60.0,12.4816255569458,-0.0,-8.172048637788978e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001023277873173,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0001077561319107,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,7.958833884913474e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001077560955309,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0005111478385515,285.3928527832031,294.1499938964844,294.4203186035156,292.7311706542969,298.328857421875,294.8026123046875,286.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903069050982,1.6423902238216215e-08,0.0010902904905378,-0.0420517772436142,0.0,0.0,0.0,-0.0129548488184809,60.0,12.246869087219238,-0.0,-8.105033089123027e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0001018536349874,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0001072568265954,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,7.921956421341747e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0001072567902156,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.0005087794270366,285.39825439453125,294.1499938964844,294.2748107910156,292.6369323730469,298.290283203125,294.6642150878906,286.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852550622075,1.5833094835215892e-08,0.0010852392297238,-0.0405074805021286,0.0,0.0,0.0,-0.0126619637012481,60.0,12.00813102722168,-0.0,-8.030094278410618e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0001013367291307,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0001067125049303,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,7.881752389948815e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001067124685505,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0005061973351985,285.40362548828125,294.1499938964844,294.1310729980469,292.543701171875,298.2508850097656,294.5287475585937,286.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797474533319,1.5189012714245113e-08,0.0010797323193401,-0.0388236045837402,0.0,0.0,0.0,-0.0123426681384444,60.0,11.767060279846191,-0.0,-7.94879468912768e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0001007911487249,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0001061379734892,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,7.839317549951375e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001061379371094,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0005034720525145,285.4089660644531,294.1499938964844,293.9894714355469,292.45172119140625,298.210693359375,294.3964538574219,286.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739342542365,1.4509201839985051e-08,0.0010739198187366,-0.0370459631085395,0.0,0.0,0.0,-0.0120056588202714,60.0,11.525161743164062,-0.0,-7.86343221648167e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001002318895189,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0001055490502039,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.795820420142263e-05,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,0.0001055490138242,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0005006784922443,285.414306640625,294.1499938964844,293.85028076171875,292.3612365722656,298.1698303222656,294.26739501953125,286.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679754195734,1.3812363697240926e-08,0.0010679615661501,-0.0352234430611133,0.0,0.0,0.0,-0.0116602079942822,60.0,11.284244537353516,-0.0,-7.776410626547658e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,9.966920333681628e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0001049565107678,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,7.752054807497188e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.000104956474388,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0004978677025064,285.41961669921875,294.1499938964844,293.7138366699219,292.27252197265625,298.1282043457031,294.14215087890625,286.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619797976687,1.3111247199049105e-08,0.0010619666427373,-0.0333893820643425,0.0,0.0,0.0,-0.011312635615468,60.0,11.045846939086914,-0.0,-7.689342140793087e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,9.91151828202419e-05,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0001043731026584,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,7.70896440371871e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001043730662786,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.000495100277476,285.4248962402344,294.1499938964844,293.5804748535156,292.1858215332031,298.08599853515625,294.0202941894531,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560764931142,1.2420943384938713e-08,0.0010560641530901,-0.0315832830965518,0.0,0.0,0.0,-0.0109704239293932,60.0,10.81125259399414,-0.0,-7.604094776070269e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,9.858145494945349e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001038110567606,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,7.667452155146748e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001038110276567,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0004924341919831,285.4301452636719,294.1499938964844,293.4504699707031,292.1014099121094,298.0431823730469,293.9022216796875,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503893718123,1.1755926898615598e-08,0.0010503776138648,-0.0298430584371089,0.0,0.0,0.0,-0.0106407469138503,60.0,10.582256317138672,-0.0,-7.522418599137384e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.807916649151592e-05,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0001032821237458,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.628385355928913e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.000103282087366,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0004899251507595,285.4353942871094,294.1499938964844,293.32421875,292.0195007324219,297.9997863769531,293.787841796875,286.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450371773913,1.1130082633314942e-08,0.0010450261179357,-0.028205094859004,0.0,0.0,0.0,-0.0103304889053106,60.0,10.360152244567873,-0.0,-7.445956384799501e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.761859837453812e-05,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0001027971229632,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,7.592563633807003e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0001027970865834,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,0.0004876245511695,285.44061279296875,294.1499938964844,293.20196533203125,291.9403991699219,297.95587158203125,293.6771240234375,286.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040129456669,1.0556227891811432e-08,0.0010401188628748,-0.0267030019313097,0.0,0.0,0.0,-0.0100460033863782,60.0,10.146221160888672,-0.0,-7.376188904117954e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.720830712467432e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,0.0001023650693241,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,7.560652011306956e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0001023650329443,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,0.0004855750885326,285.4458312988281,294.1499938964844,293.0840759277344,291.8643493652344,297.9114074707031,293.5698547363281,286.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357574792578,1.0045021703319893e-08,0.0010357473511248,-0.0253647454082965,0.0,0.0,0.0,-0.0097925756126642,60.0,9.94150161743164,-0.0,-7.314314132145229e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.685454278951512e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001019925330183,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,7.533136522397399e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001019925039145,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0004838079330511,285.4510192871094,294.1499938964844,292.9708557128906,291.7915954589844,297.86651611328125,293.4658203125,286.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319876018911,9.604237405369533e-09,0.0010319779394194,-0.0242107342928648,0.0,0.0,0.0,-0.0095740584656596,60.0,9.747024536132812,-0.0,-7.26117264093773e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,9.65603394433856e-05,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.000101682730019,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,7.510254363296553e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.0001016826936393,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.000482338364236,285.4562072753906,294.1499938964844,292.86260986328125,291.7224426269531,297.8211364746094,293.3647155761719,286.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852420859,9.237675513418251e-09,0.0010288432240486,-0.0232509691268205,0.0,0.0,0.0,-0.0093923360109329,60.0,9.563454627990724,-0.0,-7.217126096747961e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,9.632533328840508e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0001014352528727,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,7.491975702578202e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0001014352237689,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0004811644612345,285.4613952636719,294.1499938964844,292.7596740722656,291.6571655273437,297.7753295898437,293.2663269042969,286.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263479780405,8.944862628368355e-09,0.0010263390140607,-0.0224842578172683,0.0,0.0,0.0,-0.0092471744865179,60.0,9.391313552856444,-0.0,-7.182038075370657e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,9.614520968170837e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0001012455759337,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,7.477966573787853e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0001012455395539,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,0.0004802646872121,285.466552734375,294.1499938964844,292.662353515625,291.5959777832031,297.7291259765625,293.1703491210937,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244284057989,8.720432376208011e-09,0.0010244196746498,-0.0218965727835893,0.0,0.0,0.0,-0.0091359131038188,60.0,9.230806350708008,-0.0,-7.155201586783734e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,9.601180499885233e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0001011050917441,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,7.467590330634266e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0001011050553643,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.0004795982968062,285.4717102050781,294.1499938964844,292.5710144042969,291.5391845703125,297.6825561523437,293.0768127441406,286.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230066254734,8.554208008604292e-09,0.0010229980107396,-0.0214612912386655,0.0,0.0,0.0,-0.0090535068884491,60.0,9.082079887390137,-0.0,-7.135357549259427e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.591333218850195e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0001010013947961,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,7.459930930053815e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,0.0001010013584163,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0004791064129676,285.4768981933594,294.1499938964844,292.48590087890625,291.487060546875,297.6356811523437,292.9856872558594,286.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219571413472,8.431508824457978e-09,0.0010219486430287,-0.0211399793624877,0.0,0.0,0.0,-0.0089926794171333,60.0,8.944686889648438,-0.0,-7.12072818487286e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.583654900779948e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0001009205370792,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,7.453959551639855e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0001009205079753,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,0.0004787228826899,285.4820556640625,294.1499938964844,292.40740966796875,291.4398803710937,297.5885314941406,292.89727783203125,286.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211388580501,8.33583690962314e-09,0.0010211304761469,-0.0208894368261098,0.0,0.0,0.0,-0.0089452499523758,60.0,8.818485260009766,-0.0,-7.109330368848532e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,9.577446326147764e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,0.0001008551626,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,7.449130498571321e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,0.0001008551262202,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0004784127522725,285.4872131347656,294.1499938964844,292.3358154296875,291.3978881835937,297.5411376953125,292.8119506835937,286.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204771533608,8.258475681088841e-09,0.0010204688878729,-0.0206868443638086,0.0,0.0,0.0,-0.0089068980887532,60.0,8.702741622924805,-0.0,-7.100121734993081e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,9.57266820478253e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001008048420771,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,7.445413939421996e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.0001008048129733,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0004781740717589,285.4924011230469,294.1499938964844,292.2714233398437,291.36138916015625,297.4935913085937,292.73028564453125,286.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199678363278,8.198933088010563e-09,0.0010199596872553,-0.0205309130251407,0.0,0.0,0.0,-0.0088773798197507,60.0,8.59794807434082,-0.0,-7.093037623917553e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,9.569274698151276e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001007691098493,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,7.442774949595332e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0001007690807455,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0004780045710504,285.49755859375,294.1499938964844,292.214599609375,291.33062744140625,297.44598388671875,292.65240478515625,286.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196061339229,8.156648689805479e-09,0.0010195979848504,-0.0204201769083738,0.0,0.0,0.0,-0.0088564176112413,60.0,8.503416061401367,-0.0,-7.08800911297658e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,9.5672243332956e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001007475148071,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,7.441180059686303e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001007474857033,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.000477902154671,285.50274658203125,294.1499938964844,292.1656494140625,291.3058776855469,297.3983154296875,292.5790100097656,286.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193875059485,8.131094908492287e-09,0.001019379356876,-0.0203532539308071,0.0,0.0,0.0,-0.0088437488302588,60.0,8.42038631439209,-0.0,-7.08497083223847e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,9.566449443809688e-05,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,0.0001007393584586,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,7.440576882800087e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001007393293548,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,0.0004778634756803,285.5079345703125,294.1499938964844,292.1248474121094,291.28741455078125,297.3506774902344,292.5103759765625,286.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101930485107,8.121431527285951e-09,0.0010192967019975,-0.0203279480338096,0.0,0.0,0.0,-0.008838958106935,60.0,8.348607063293457,-0.0,-7.08382259517748e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,9.566883818479256e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,0.00010074392776,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,7.440914487233385e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0001007438986562,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.000477885158034,285.5131225585937,294.1499938964844,292.09259033203125,291.2755126953125,297.3031311035156,292.4469299316406,286.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193509515374,8.126829875720887e-09,0.0010193428024649,-0.0203420855104923,0.0,0.0,0.0,-0.0088416337966918,60.0,8.2885103225708,-0.0,-7.084464215267873e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,9.56844523898326e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001007603714242,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,7.442129572154954e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0001007603423204,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0004779631562996,285.518310546875,294.1499938964844,292.06915283203125,291.2704162597656,297.2557983398437,292.3887634277344,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019517192617,8.146281871290741e-09,0.0010195090435445,-0.0203930269926786,0.0,0.0,0.0,-0.0088512767106294,60.0,8.239870071411133,-0.0,-7.086776321330035e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,9.571059490554036e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,0.0001007878963719,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,7.444162474712357e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.000100787867268,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.0004780937451869,285.52349853515625,294.1499938964844,292.0548400878906,291.2723999023437,297.2087097167969,292.33709716796875,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197955416515,8.178839827621687e-09,0.001019787392579,-0.0204782932996749,0.0,0.0,0.0,-0.0088674174621701,60.0,8.204700469970703,-0.0,-7.090648068697193e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,9.574845898896456e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001008277686196,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,7.447107054758817e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,0.0001008277395158,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,0.000478282890981,285.5287170410156,294.1499938964844,292.04998779296875,291.28173828125,297.16192626953125,292.2915344238281,286.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201988043263,8.226006542599862e-09,0.0010201906552538,-0.0206018146127462,0.0,0.0,0.0,-0.0088907992467284,60.0,8.181581497192383,-0.0,-7.096258514138756e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,9.57927986746654e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0001008744657156,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,7.45055585866794e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,0.0001008744366117,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0004785043711308,285.533935546875,294.1499938964844,292.04998779296875,291.2947692871094,297.11553955078125,292.2530822753906,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206712177023,8.281245911234691e-09,0.0010206629522144,-0.0207464750856161,0.0,0.0,0.0,-0.0089181838557124,60.0,8.171133995056152,-0.0,-7.10283174498727e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,9.582477650837971e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0001009081388474,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,7.453043508576229e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001009081097436,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0004786641220562,285.5391540527344,294.1499938964844,292.04998779296875,291.3076477050781,297.0695495605469,292.2201232910156,286.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210120817646,8.321082489715081e-09,0.0010210036998614,-0.0208507981151342,0.0,0.0,0.0,-0.0089379325509071,60.0,8.167041778564453,-0.0,-7.107573907205733e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,9.583234350429848e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,0.000100916106021,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,7.453631405951455e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0001009160769172,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,0.0004787018988281,285.5443725585937,294.1499938964844,292.04998779296875,291.3204040527344,297.02398681640625,292.1929626464844,286.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210927575826,8.330495404607063e-09,0.0010210843756794,-0.0208754502236843,0.0,0.0,0.0,-0.0089426003396511,60.0,8.166580200195312,-0.0,-7.108694433100028e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.580874029779808e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,0.0001008912586257,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,7.451796409441158e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.0001008912295219,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0004785840283147,285.5495910644531,294.1499938964844,292.04998779296875,291.3329772949219,296.97882080078125,292.1697998046875,286.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208414169028,8.301088705309212e-09,0.0010208331514149,-0.0207984372973442,0.0,0.0,0.0,-0.0089280232787132,60.0,8.166552543640137,-0.0,-7.105193589040938e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.575479634804652e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001008344479487,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,7.447600364685059e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,0.0001008344188448,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0004783145559486,285.5548400878906,294.1499938964844,292.04998779296875,291.3454284667969,296.9341735839844,292.15106201171875,286.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202666744589,8.233866033435788e-09,0.0010202585253864,-0.0206223968416452,0.0,0.0,0.0,-0.0088946986943483,60.0,8.166068077087402,-0.0,-7.097193588379015e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,9.568037057761104e-05,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0001007560713333,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,7.441811612807214e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0001007560422294,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0004779427836183,285.56005859375,294.1499938964844,292.04998779296875,291.35772705078125,296.889892578125,292.1351013183594,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019473769702,8.1411268837428e-09,0.0010194656206294,-0.020379526540637,0.0,0.0,0.0,-0.0088487239554524,60.0,8.164871215820312,-0.0,-7.08616383349181e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,9.559671889292076e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0001006679813144,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,7.435305451508611e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0001006679522106,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.0004775249399244,285.5653076171875,294.1499938964844,292.04998779296875,291.369873046875,296.8460693359375,292.1219787597656,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185824939981,8.036900922547831e-09,0.0010185744613409,-0.0201065707951784,0.0,0.0,0.0,-0.0087970551103353,60.0,8.162949562072754,-0.0,-7.073778363064775e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,9.551791299600154e-05,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0001005849917419,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,7.429175457218662e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.000100584962638,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0004771312815137,285.5705261230469,294.1499938964844,292.04998779296875,291.3818664550781,296.8026428222656,292.1107788085937,286.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177425574511,7.938703028287364e-09,0.0010177346412092,-0.0198493991047143,0.0,0.0,0.0,-0.0087483739480376,60.0,8.16093635559082,-0.0,-7.062119067313688e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,9.545803914079444e-05,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,0.0001005219455691,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,7.424518844345585e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0001005219164653,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0004768322105519,285.57574462890625,294.1499938964844,292.04998779296875,291.3937072753906,296.7597045898437,292.1016540527344,286.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171043686568,7.864099593746232e-09,0.0010170965688303,-0.0196540169417858,0.0,0.0,0.0,-0.0087113892659544,60.0,8.159536361694336,-0.0,-7.05326712591159e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.542641055304556e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0001004886362352,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,7.422058843076229e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,0.0001004886071314,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0004766742058563,285.5809936523437,294.1499938964844,292.04998779296875,291.4053649902344,296.7171325683594,292.0937805175781,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167671134695,7.8246849000152e-09,0.0010167593136429,-0.0195507891476154,0.0,0.0,0.0,-0.0086918482556939,60.0,8.159383773803711,-0.0,-7.04859317579576e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.54409915721044e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001005039957817,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,7.42319316486828e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001005039666779,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0004767470818478,285.5862121582031,294.1499938964844,292.04998779296875,291.4168701171875,296.67498779296875,292.0873107910156,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169221786782,7.842848148698067e-09,0.0010169143788516,-0.0195983611047267,0.0,0.0,0.0,-0.0087008513510227,60.0,8.161787986755371,-0.0,-7.05074683082785e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
