time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975520,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.550493268761784e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,0.0001005713274935,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,7.428166281897575e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0001005712983896,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0004770664672832,285.5914611816406,294.1499938964844,292.04998779296875,291.42822265625,296.6331787109375,292.08160400390625,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176030918955,7.922506206625712e-09,0.0010175951756536,-0.0198069810867309,0.0,0.0,0.0,-0.0087403394281864,60.0,8.166804313659668,-0.0,-7.060197049213458e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,9.564559877617285e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,0.0001007194514386,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,7.439107139362022e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,0.0001007194296107,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.000477769121062,285.5967102050781,294.1499938964844,292.04998779296875,291.4393920898437,296.5917053222656,292.0767822265625,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191012406721,8.097753578795164e-09,0.0010190932080149,-0.0202659405767917,0.0,0.0,0.0,-0.0088272150605916,60.0,8.175874710083008,-0.0,-7.081008135401134e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.590460103936492e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001009921979857,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,7.45925135561265e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001009921688819,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0004790629027411,285.6019592285156,294.1499938964844,292.04998779296875,291.45037841796875,296.550537109375,292.0726013183594,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218601673841,8.420441233170095e-09,0.0010218516690656,-0.0211109984666109,0.0,0.0,0.0,-0.0089871808886528,60.0,8.191082000732422,-0.0,-7.119409417555289e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,9.634527668822555e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0001014562512864,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,7.493526209145784e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.0001014562221826,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585876464844,0.0,0.0,0.0004812641709577,285.60723876953125,294.1499938964844,292.04998779296875,291.4612121582031,296.50958251953125,292.06884765625,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265540331602,8.969483822340862e-09,0.0010265449527651,-0.022548733279109,0.0,0.0,0.0,-0.0092593571171164,60.0,8.21406078338623,-0.0,-7.18498540663859e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,9.705204865895212e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,0.0001022005162667,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,7.548497524112463e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,0.0001022004871629,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.0004847946402151,285.6125793457031,294.1499938964844,292.04998779296875,291.47186279296875,296.4687194824219,292.0654296875,286.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034082728438,9.850065652017292e-09,0.001034072949551,-0.02485435269773,0.0,0.0,0.0,-0.0096958894282579,60.0,8.249916076660156,-0.0,-7.290786641078739e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,9.807743481360376e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0001032802974805,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,7.628250023117289e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0001032802683766,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.000489916652441,285.6179504394531,294.1499938964844,292.04998779296875,291.4823303222656,296.4278564453125,292.0623474121094,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450060945004,1.112762859634131e-08,0.0010449949186295,-0.0281986817717552,0.0,0.0,0.0,-0.0103292213752865,60.0,8.303053855895996,-0.0,-7.445658667393219e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,9.943555778590962e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0001047104669851,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,7.733881648164243e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001047104378812,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0004967007553204,285.6233825683594,294.1499938964844,292.04998779296875,291.4925842285156,296.3868713378906,292.0595397949219,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594744235277,1.2819786121553989e-08,0.0010594616178423,-0.0326268598437309,0.0,0.0,0.0,-0.0111680813133716,60.0,8.375855445861816,-0.0,-7.653292044551564e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0001011308268061,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001064956668415,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,7.865735824452713e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0001064956377376,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0005051689804531,285.62890625,294.1499938964844,292.04998779296875,291.502685546875,296.3456420898437,292.0570678710937,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775354458019,1.4932052039284827e-08,0.0010775205446407,-0.0381517335772514,0.0,0.0,0.0,-0.0122152082622051,60.0,8.47204875946045,-0.0,-7.916476363334368e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,0.0001030970597639,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001085662006516,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,8.018665539566427e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001085661788238,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.000514990708325,285.6345520019531,294.1499938964844,292.04998779296875,291.5126037597656,296.3040466308594,292.054931640625,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984840337187,1.7381996286758294e-08,0.0010984665714204,-0.0445555076003074,0.0,0.0,0.0,-0.0134297348558902,60.0,8.589371681213379,-0.0,-8.227299730378945e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0001052391162374,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0001108218930312,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,8.185269689420238e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001108218639274,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0005256906733848,285.6402893066406,294.1499938964844,292.04998779296875,291.5223083496094,296.2620544433594,292.0532531738281,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213067919015,2.0051086124794892e-08,0.0011212867684662,-0.0515259392559528,0.0,0.0,0.0,-0.0147529020905494,60.0,8.727514266967773,-0.0,-8.572728660283246e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,0.0001074189494829,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,0.000113117363071,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,8.354812598554417e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0001131173339672,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.0005365794058889,285.6461486816406,294.1499938964844,292.04998779296875,291.5318298339844,296.2196350097656,292.052001953125,286.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445329291746,2.2767334684203888e-08,0.0011445101117715,-0.0586119629442691,0.0,0.0,0.0,-0.0160994492471218,60.0,8.878828048706055,-0.0,-8.93154208370106e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0001094698091037,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,0.0001152770128101,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,8.514323417330161e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0001152769837062,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.000546823896002,285.6521301269531,294.1499938964844,292.04998779296875,291.5411682128906,296.1767578125,292.0512084960937,286.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663862969726,2.532294374191224e-08,0.0011663610348477,-0.0652710422873497,0.0,0.0,0.0,-0.0173663645982742,60.0,9.036458015441896,-0.0,-9.275841250655505e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001112437603296,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0001171450712718,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,8.652297401567921e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0001171450421679,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0005556851392611,285.6582336425781,294.1499938964844,292.04998779296875,291.55029296875,296.13360595703125,292.0506591796875,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852899333462,2.7533550550629122e-08,0.0011852624593302,-0.0710243433713913,0.0,0.0,0.0,-0.0184622518718242,60.0,9.189122200012209,-0.0,-9.578903359397373e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001125996495829,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,0.000118572890642,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,8.757755858823657e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001185728615382,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0005624580662697,285.6643981933594,294.1499938964844,292.04998779296875,291.5592041015625,296.0903015136719,292.05035400390625,286.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011997395195066,2.9223237163478192e-08,0.0011997102992609,-0.0754172801971435,0.0,0.0,0.0,-0.0192999001592397,60.0,9.32618236541748,-0.0,-9.813829393579e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0001133991972892,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0001194148499052,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,8.819942740956321e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0001194148208014,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0005664519849233,285.670654296875,294.1499938964844,292.04998779296875,291.56793212890625,296.04705810546875,292.0501708984375,286.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082620523869,3.021962413640722e-08,0.0012082319008186,-0.0780057609081268,0.0,0.0,0.0,-0.0197938606142997,60.0,9.436319351196287,-0.0,-9.953694046771489e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001131002936745,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0001191000919789,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,8.796694601187482e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.000119100062875,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0005649589002132,285.6768798828125,294.1499938964844,292.04998779296875,291.5764465332031,296.0042419433594,292.05010986328125,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050857767462,2.9847129212612344e-08,0.0012050559744238,-0.0770382285118103,0.0,0.0,0.0,-0.0196092445403337,60.0,9.503972053527832,-0.0,-9.90128867783824e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001116933635785,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0001176185251097,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,8.687266381457448e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001176184960058,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0005579310236498,285.68310546875,294.1499938964844,292.04998779296875,291.5847473144531,295.962158203125,292.050048828125,286.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901014950126,2.80938063923486e-08,0.0011900733225047,-0.0724813565611839,0.0,0.0,0.0,-0.0187400951981544,60.0,9.511354446411133,-0.0,-9.656481125830396e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0001097919302992,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.000115616217954,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,8.539376722183079e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0001156161961262,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0005484329303726,285.6891784667969,294.1499938964844,292.04998779296875,291.59283447265625,295.9212646484375,292.0500183105469,286.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698426678776,2.5724293806206333e-08,0.0011698169400915,-0.0663160532712936,0.0,0.0,0.0,-0.0175654515624046,60.0,9.452972412109377,-0.0,-9.330499040061113e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001075509717338,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001132563847932,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,8.365080429939553e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0001132563556893,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.000537238898687,285.6951904296875,294.1499938964844,292.04998779296875,291.6007080078125,295.8814392089844,292.0500183105469,286.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459671659395,2.2931770260470333e-08,0.0011459442321211,-0.059040643274784,0.0,0.0,0.0,-0.016181107610464,60.0,9.356167793273926,-0.0,-8.95349572260784e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0001051711806212,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.00011075034854,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,8.179985161405057e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001107503267121,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.0005253513809293,285.7010498046875,294.1499938964844,292.04998779296875,291.6083679199219,295.843017578125,292.0500183105469,286.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206107446923,1.9966343245414464e-08,0.0011205908376723,-0.0513047128915786,0.0,0.0,0.0,-0.0147110363468527,60.0,9.225616455078123,-0.0,-8.561648456861803e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001028290716931,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001082839953596,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,7.997821376193315e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,0.0001082839735317,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.000513652106747,285.7067565917969,294.1499938964844,292.04998779296875,291.6158142089844,295.80572509765625,292.0500183105469,286.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956549085676,1.7047966593963793e-08,0.0010956377955153,-0.0436826758086681,0.0,0.0,0.0,-0.0132642798125743,60.0,9.081021308898926,-0.0,-8.184566269164861e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0001006571910693,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.000105996899947,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,7.828896923456341e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0001059968708432,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0005028030718676,285.7123718261719,294.1499938964844,292.04998779296875,291.6230163574219,295.76959228515625,292.0500183105469,286.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725120082497,1.43417766551579e-08,0.0010724976891651,-0.0366080999374389,0.0,0.0,0.0,-0.011922706849873,60.0,8.930654525756836,-0.0,-7.84247902174684e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,9.876206604531036e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0001040012357407,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,7.681498391320929e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001040012139128,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0004933365853503,285.7178649902344,294.1499938964844,292.04998779296875,291.6300048828125,295.7344665527344,292.0500183105469,286.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523174423724,1.198048771300364e-08,0.0010523054515942,-0.0304307155311107,0.0,0.0,0.0,-0.0107521088793873,60.0,8.78597354888916,-0.0,-7.549948577434409e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.7205163910985e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001023617442115,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,7.560405356343836e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0001023617223836,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0004855595179833,285.7232666015625,294.1499938964844,292.04998779296875,291.6367492675781,295.70037841796875,292.04998779296875,286.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357266291975,1.0040658970922324e-08,0.0010357166174799,-0.025353318080306,0.0,0.0,0.0,-0.0097904447466135,60.0,8.655706405639648,-0.0,-7.313786909435295e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,9.599996701581404e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0001010926207527,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,7.466668466804549e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0001010925916489,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0004795393324457,285.72857666015625,294.1499938964844,292.04998779296875,291.6432800292969,295.6670227050781,292.04998779296875,286.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228829924017,8.539064566548404e-09,0.0010228744940832,-0.021421629935503,0.0,0.0,0.0,-0.0090460302308201,60.0,8.543779373168945,-0.0,-7.133550639082388e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,9.51388938119635e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,0.000100185861811,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,7.399695459753275e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0001001858399831,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0004752381064463,285.7338562011719,294.1499938964844,292.04998779296875,291.6495666503906,295.63433837890625,292.04998779296875,286.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013706321828,7.466232077035784e-09,0.0010136988712474,-0.0186119768768548,0.0,0.0,0.0,-0.0085141714662313,60.0,8.453709602355957,-0.0,-7.006154589817015e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.45958454394713e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,9.961400792235509e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,7.35745852580294e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,9.961398609448224e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0004725254548247,285.73907470703125,294.1499938964844,292.04998779296875,291.6556396484375,295.6021423339844,292.04998779296875,286.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079176863655,6.789635520476622e-09,0.0010079109342768,-0.0168398041278123,0.0,0.0,0.0,-0.0081787416711449,60.0,8.383625030517578,-0.0,-6.92640043098436e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,9.437267726752908e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.937899449141696e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,7.340101001318544e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,9.937897266354412e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,0.0004714106908068,285.7442932128906,294.1499938964844,292.04998779296875,291.66143798828125,295.5703430175781,292.04998779296875,287.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055378079414,6.511580163959252e-09,0.0010055312886834,-0.0161114651709795,0.0,0.0,0.0,-0.0080408882349729,60.0,8.3363676071167,-0.0,-6.893756676618068e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,9.442492591915652e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,9.943402255885304e-05,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,7.344164623646066e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,9.94340007309802e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0004716716939583,285.7494812011719,294.1499938964844,292.04998779296875,291.6670227050781,295.5388488769531,292.04998779296875,287.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576674760339074e-09,0.0010060860076919,-0.0162819791585207,0.0,0.0,0.0,-0.008073148317635,60.0,8.309869766235352,-0.0,-6.901392168856546e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,9.473638056078926e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,9.976200090022758e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,7.368389196926728e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,9.976197907235472e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0004732274683192,285.75469970703125,294.1499938964844,292.04998779296875,291.67236328125,295.507568359375,292.04998779296875,287.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094097815454,6.964707921497393e-09,0.001009402796626,-0.0172983836382627,0.0,0.0,0.0,-0.0082655064761638,60.0,8.305176734924316,-0.0,-6.946994091094896e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,9.525176574243233e-05,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,0.0001003047218546,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,7.408474630210549e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0001003047000267,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,0.0004758019349537,285.7599182128906,294.1499938964844,292.04998779296875,291.67742919921875,295.4764404296875,292.04998779296875,287.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148996952921,7.606821839090117e-09,0.0010148921282961,-0.0189802050590515,0.0,0.0,0.0,-0.0085838232189416,60.0,8.317450523376465,-0.0,-7.022785553090216e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,9.59399330895394e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.000101029392681,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,7.461998757207766e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001010293708532,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0004792394465766,285.76519775390625,294.1499938964844,292.04998779296875,291.6822509765625,295.4454040527344,292.04998779296875,287.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.464211553871337e-09,0.0010222230339422,-0.0212256219238042,0.0,0.0,0.0,-0.0090088648721575,60.0,8.346774101257324,-0.0,-7.12462622232124e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,9.673868771642448e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001018705224851,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,7.52412379370071e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0001018705006572,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0004832294071093,285.7705078125,294.1499938964844,292.04998779296875,291.68682861328125,295.4143981933594,292.04998779296875,287.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307414922863,9.459395045041674e-09,0.0010307320626452,-0.0238315109163522,0.0,0.0,0.0,-0.0095022162422537,60.0,8.387825965881348,-0.0,-7.243752975227835e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,9.760747343534604e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0001027853941195,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,7.591696339659393e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0001027853722916,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0004875691665802,285.7758483886719,294.1499938964844,292.04998779296875,291.691162109375,295.3834228515625,292.04998779296875,287.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399982566013,1.054183762505545e-08,0.0010399876628071,-0.0266653411090374,0.0,0.0,0.0,-0.0100388284772634,60.0,8.439873695373535,-0.0,-7.374444521701663e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,9.848786430666225e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,0.0001037124966387,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,7.660171104362234e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.0001037124748108,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0004919669008813,285.78125,294.1499938964844,292.04998779296875,291.6952209472656,295.3524475097656,292.04998779296875,287.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493787704035,1.1638759289667178e-08,0.0010493671288713,-0.0295364335179328,0.0,0.0,0.0,-0.0105826184153556,60.0,8.497093200683594,-0.0,-7.508075583473328e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,9.933704131981358e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001046067118295,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,7.726217882009223e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0001046066900016,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0004962087259627,285.7867126464844,294.1499938964844,292.04998779296875,291.69903564453125,295.3215026855469,292.04998779296875,287.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584269184619,1.2696787621280237e-08,0.0010584142291918,-0.0323050431907177,0.0,0.0,0.0,-0.0111071281135082,60.0,8.556648254394531,-0.0,-7.638103483031956e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001001207783701,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,0.0001054320309776,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,7.787175854900852e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0001054320091498,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0005001236568205,285.79217529296875,294.1499938964844,292.04998779296875,291.7025756835937,295.2905578613281,292.04998779296875,287.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667780879884,1.3673303378425317e-08,0.0010667644673958,-0.0348597057163715,0.0,0.0,0.0,-0.0115912295877933,60.0,8.615556716918945,-0.0,-7.759103226590015e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0001008133112918,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001061613002093,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,7.84103904152289e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.0001061612783814,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0005035829963162,285.7977294921875,294.1499938964844,292.04998779296875,291.7058410644531,295.2597351074219,292.04998779296875,287.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741574224084,1.4536179371305025e-08,0.0010741428704932,-0.0371165201067924,0.0,0.0,0.0,-0.0120189944282174,60.0,8.670943260192871,-0.0,-7.86681226827568e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0001014087829389,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,0.0001067883640644,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,7.887354149715975e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,0.0001067883349605,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0005065575242042,285.80328369140625,294.1499938964844,292.04998779296875,291.7088317871094,295.2289733886719,292.04998779296875,287.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805029887706,1.527813076052098e-08,0.0010804876219481,-0.0390566177666187,0.0,0.0,0.0,-0.0123868137598037,60.0,8.72167682647705,-0.0,-7.96001984326722e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
