time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977860,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,0.000101899371657,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001073049716069,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,7.925510726636276e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.000107304949779,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0005090081249363,285.8088684082031,294.1499938964844,292.04998779296875,291.7115478515625,295.1983642578125,292.04998779296875,287.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857306187972,1.5889398241597522e-08,0.0010857146698981,-0.0406546704471111,0.0,0.0,0.0,-0.0126898465678095,60.0,8.765787124633789,-0.0,-8.037221732593025e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0001022944852593,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0001077210472431,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,7.956241461215541e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001077210254152,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0005109817720949,285.814453125,294.1499938964844,292.04998779296875,291.7140197753906,295.1679382324219,292.04998779296875,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899410117417,1.6381703105139422e-08,0.0010899247135967,-0.0419414937496185,0.0,0.0,0.0,-0.0129339043051004,60.0,8.803526878356934,-0.0,-8.09966991255351e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001026048557832,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,0.0001080478832591,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,7.980381633387879e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0001080478614312,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,0.0005125321331433,285.820068359375,294.1499938964844,292.04998779296875,291.7161865234375,295.1376953125,292.04998779296875,287.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932483710348,1.6768424870861054e-08,0.0010932316072285,-0.0429521910846233,0.0,0.0,0.0,-0.0131256198510527,60.0,8.833894729614258,-0.0,-8.148893471116025e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001028774568112,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001083349416148,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,8.001583773875609e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.000108334919787,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0005138938431628,285.8257141113281,294.1499938964844,292.04998779296875,291.71807861328125,295.1076354980469,292.04998779296875,287.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961528168991,1.7108085614836458e-08,0.0010961358202621,-0.0438397899270057,0.0,0.0,0.0,-0.0132940029725432,60.0,8.859106063842773,-0.0,-8.192250788852108e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0001032197251333,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0001086953707272,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,8.028205047594383e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0001086953488993,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0005156035185791,285.83135986328125,294.1499938964844,292.04998779296875,291.7196960449219,295.07781982421875,292.04998779296875,287.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109979941044,1.7534551588482827e-08,0.0010997818317264,-0.0449540801346302,0.0,0.0,0.0,-0.0135054169222712,60.0,8.882160186767578,-0.0,-8.246850313753384e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0001034326924127,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0001089196302928,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,8.044768765103072e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0001089196084649,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0005166673799976,285.8370056152344,294.1499938964844,292.04998779296875,291.72100830078125,295.0481872558594,292.04998779296875,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020696256309,1.7799909102222955e-08,0.0011020518140867,-0.0456473343074321,0.0,0.0,0.0,-0.0136369708925485,60.0,8.902624130249023,-0.0,-8.280915153591195e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0001034815359162,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001089710640371,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,8.048567542573437e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,0.0001089710422093,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0005169113283045,285.8426818847656,294.1499938964844,292.04998779296875,291.7220458984375,295.01885986328125,292.04998779296875,287.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025908170267,1.786075998211345e-08,0.0011025730054825,-0.0458062998950481,0.0,0.0,0.0,-0.0136671410873532,60.0,8.915566444396973,-0.0,-8.288736808026442e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,0.0001034433807944,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0001089308861992,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,8.045599679462612e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001089308643713,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,0.0005167207564227,285.84832763671875,294.1499938964844,292.04998779296875,291.7228088378906,294.98980712890625,292.04998779296875,287.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021846439689,1.7813206909522705e-08,0.0011021668324247,-0.0456820726394653,0.0,0.0,0.0,-0.0136435693129897,60.0,8.920303344726562,-0.0,-8.282624008870698e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.0001033794105751,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0001088635253836,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,8.040624379646033e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0001088635035557,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0005164011963643,285.85400390625,294.1499938964844,292.04998779296875,291.7232360839844,294.9610595703125,292.04998779296875,287.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015030322596,1.7733496449068298e-08,0.0011014852207154,-0.0454738326370716,0.0,0.0,0.0,-0.0136040532961487,60.0,8.91901683807373,-0.0,-8.272382956420189e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,0.0001033190565067,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001087999698938,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,8.035930659389123e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,0.000108799948066,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0005160997388884,285.859619140625,294.1499938964844,292.04998779296875,291.723388671875,294.9325561523437,292.04998779296875,287.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008598376065,1.765828550048809e-08,0.0011008421424776,-0.0452773459255695,0.0,0.0,0.0,-0.0135667687281966,60.0,8.914566993713379,-0.0,-8.262725970098472e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0001032673826557,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001087455530068,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,8.031911420403048e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,0.000108745531179,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0005158415879122,285.8652648925781,294.1499938964844,292.04998779296875,291.723388671875,294.9044189453125,292.04998779296875,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003091931343,1.7593889012346153e-08,0.0011002916144207,-0.0451091080904006,0.0,0.0,0.0,-0.0135348448529839,60.0,8.907888412475586,-0.0,-8.254461647538849e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0001032206273521,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0001086963093257,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,8.028274169191718e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001086962947738,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0005156080587767,285.87091064453125,294.1499938964844,292.04998779296875,291.723388671875,294.87652587890625,292.04998779296875,287.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998108191415,1.7535619178943307e-08,0.0010997932404279,-0.0449568666517734,0.0,0.0,0.0,-0.0135059570893645,60.0,8.900712966918945,-0.0,-8.246987448501386e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.000103180464066,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,0.00010865402146,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,8.025150600587949e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001086539996322,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0005154074169695,285.87652587890625,294.1499938964844,292.04998779296875,291.723388671875,294.8489990234375,292.04998779296875,287.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993828764185,1.7485572101350044e-08,0.0010993654141202,-0.0448261089622974,0.0,0.0,0.0,-0.0134811475872993,60.0,8.893274307250977,-0.0,-8.240570537054739e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001031446226988,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001086162810679,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,8.022363181225955e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.00010861625924,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0005152284284122,285.88214111328125,294.1499938964844,292.04998779296875,291.723388671875,294.8216857910156,292.04998779296875,287.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990008013322,1.7440902055909646e-08,0.001098983339034,-0.0447094030678272,0.0,0.0,0.0,-0.0134590025991201,60.0,8.88588809967041,-0.0,-8.234844983689983e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001031150386552,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,0.0001085851254174,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,8.020061795832589e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001085851035895,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,0.0005150806391611,285.88775634765625,294.1499938964844,292.04998779296875,291.723388671875,294.794677734375,292.04998779296875,287.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986855486407,1.7404031993351058e-08,0.0010986680863425,-0.044613067060709,0.0,0.0,0.0,-0.0134407244622707,60.0,8.878682136535645,-0.0,-8.230120585039914e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0001030895655276,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,0.0001085582989617,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,8.018080552574247e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,0.0001085582771338,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0005149533972144,285.8933410644531,294.1499938964844,292.04998779296875,291.723388671875,294.7679443359375,292.04998779296875,287.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984139516949,1.7372281391203614e-08,0.001098396605812,-0.0445301122963428,0.0,0.0,0.0,-0.0134249851107597,60.0,8.87165355682373,-0.0,-8.226054148963159e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,0.0001030694184009,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001085370822693,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,8.016514038899913e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0001085370677174,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0005148527561686,285.8989562988281,294.1499938964844,292.04998779296875,291.723388671875,294.741455078125,292.04998779296875,287.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981992818415,1.734717436363553e-08,0.0010981819359585,-0.0444645099341869,0.0,0.0,0.0,-0.01341253798455,60.0,8.864869117736816,-0.0,-8.22283823254111e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.000103053607745,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0001085204348783,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,8.015284402063116e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001085204130504,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0005147737683728,285.904541015625,294.1499938964844,292.04998779296875,291.723388671875,294.7152099609375,292.04998779296875,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980307124555,1.7327467460859225e-08,0.0010980133665725,-0.0444130189716815,0.0,0.0,0.0,-0.0134027684107422,60.0,8.858297348022461,-0.0,-8.220315095286423e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001030428975354,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0001085091571439,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,8.014451304916292e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0001085091353161,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,0.0005147202755324,285.9101257324219,294.1499938964844,292.04998779296875,291.723388671875,294.6893005371094,292.04998779296875,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979165090247,1.7314114586497453e-08,0.0010978991631418,-0.0443781279027462,0.0,0.0,0.0,-0.0133961476385593,60.0,8.85205078125,-0.0,-8.218605529464187e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001030358034768,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0001085016847355,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,8.013899059733376e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0001085016629076,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0005146848270669,285.91571044921875,294.1499938964844,292.04998779296875,291.723388671875,294.6636047363281,292.04998779296875,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978408390656,1.730526832943724e-08,0.0010978234931826,-0.0443550124764442,0.0,0.0,0.0,-0.013391762971878,60.0,8.846016883850098,-0.0,-8.217472924343383e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0001030324710882,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001084981777239,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,8.013640035642311e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.000108498155896,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0005146681796759,285.9212646484375,294.1499938964844,292.04998779296875,291.723388671875,294.6381225585937,292.04998779296875,287.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978052159771,1.7301106325362525e-08,0.0010977878700941,-0.0443441420793533,0.0,0.0,0.0,-0.0133896991610527,60.0,8.84019947052002,-0.0,-8.216940017291564e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001030332714435,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.000108499021735,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,8.013702608877793e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0001084989999071,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.0005146721960045,285.9268493652344,294.1499938964844,292.04998779296875,291.723388671875,294.6128845214844,292.04998779296875,287.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978137142956,1.7302102861549432e-08,0.0010977963684126,-0.0443467423319816,0.0,0.0,0.0,-0.0133901927620172,60.0,8.83458423614502,-0.0,-8.217067914984e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0001030380444717,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,0.0001085040494217,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,8.014073682716116e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0001085040275938,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,0.0005146960611455,285.9324035644531,294.1499938964844,292.04998779296875,291.723388671875,294.58795166015625,292.04998779296875,287.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978644713759,1.7308039446106704e-08,0.0010978471254929,-0.0443622581660747,0.0,0.0,0.0,-0.0133931366726756,60.0,8.829310417175293,-0.0,-8.217827485168527e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001030458806781,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,0.0001085123003576,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,8.014683407964185e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001085122785298,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0005147351766936,285.9379577636719,294.1499938964844,292.04998779296875,291.723388671875,294.5632629394531,292.04998779296875,287.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979479411616,1.7317798750582373e-08,0.0010979305952787,-0.0443877540528774,0.0,0.0,0.0,-0.0133979739621281,60.0,8.824233055114746,-0.0,-8.21907732984073e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616271972656,0.0,0.0,0.0001030562634696,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.000108523228846,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,8.015490311663598e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0001085232070181,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0005147870397195,285.9435119628906,294.1499938964844,292.04998779296875,291.723388671875,294.5387878417969,292.04998779296875,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980584193021,1.7330723522945846e-08,0.0010980410734191,-0.0444215275347232,0.0,0.0,0.0,-0.0134043814614415,60.0,8.819326400756836,-0.0,-8.220732183872317e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0001030703424476,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0001085380572476,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,8.016585343284532e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001085380354197,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0005148574127815,285.9490661621094,294.1499938964844,292.04998779296875,291.723388671875,294.5145874023437,292.04998779296875,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982083622366,1.7348263270378084e-08,0.0010981910163536,-0.0444673560559749,0.0,0.0,0.0,-0.0134130772203207,60.0,8.814651489257812,-0.0,-8.222978209460052e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001030866114888,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0001085551921278,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,8.0178513599094e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001085551702999,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0005149386706762,285.9546203613281,294.1499938964844,292.04998779296875,291.723388671875,294.4906005859375,292.04998779296875,287.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983817046508,1.736853150191564e-08,0.0010983642423525,-0.0445203110575675,0.0,0.0,0.0,-0.0134231243282556,60.0,8.810145378112793,-0.0,-8.225573111531048e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001031056963256,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.0001085752883227,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,8.019335655262694e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0001085752664948,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0005150340148247,285.9601745605469,294.1499938964844,292.04998779296875,291.723388671875,294.4668273925781,292.04998779296875,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985849658027,1.7392302709140495e-08,0.0010985675035044,-0.0445824228227138,0.0,0.0,0.0,-0.0134349083527922,60.0,8.805822372436523,-0.0,-8.228618497696517e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,0.0001031267602229,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001085974654415,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,8.020973473321646e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0001085974436136,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.000515139196068,285.9656982421875,294.1499938964844,292.04998779296875,291.723388671875,294.4432678222656,292.04998779296875,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988091817125,1.7418535946944758e-08,0.0010987918358296,-0.0446509644389152,0.0,0.0,0.0,-0.0134479133412241,60.0,8.801661491394043,-0.0,-8.231979364836661e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0001031500432873,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,0.0001086219854187,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,8.022784459171817e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0001086219635908,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.0005152554949745,285.9712219238281,294.1499938964844,292.04998779296875,291.723388671875,294.419921875,292.04998779296875,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990572627633,1.7447545630489003e-08,0.0010990398004651,-0.0447267591953277,0.0,0.0,0.0,-0.0134622948244214,60.0,8.79761791229248,-0.0,-8.235696213887422e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0001031751962727,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0001086484771803,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,8.02474096417427e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0001086484553525,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0005153811653144,285.97674560546875,294.1499938964844,292.04998779296875,291.723388671875,294.3968200683594,292.04998779296875,287.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993252508342,1.7478882341492863e-08,0.0010993077885359,-0.0448086336255073,0.0,0.0,0.0,-0.0134778292849659,60.0,8.793789863586426,-0.0,-8.239712911972674e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0001032019063131,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0001086765987565,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,8.02681825007312e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001086765842046,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0005155145772732,285.9822692871094,294.1499938964844,292.04998779296875,291.723388671875,294.3739624023437,292.04998779296875,287.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996097698807,1.7512158834165348e-08,0.0010995923075824,-0.0448955707252025,0.0,0.0,0.0,-0.0134943248704075,60.0,8.790068626403809,-0.0,-8.243979010558179e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0001032299624057,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0001087061464204,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,8.029000309761614e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,0.0001087061245925,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,0.0005156547413207,285.98779296875,294.1499938964844,292.04998779296875,291.723388671875,294.3512878417969,292.04998779296875,287.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999086080119,1.7547108654980548e-08,0.0010998910292983,-0.0449868850409984,0.0,0.0,0.0,-0.0135116511955857,60.0,8.786465644836426,-0.0,-8.248461114135355e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,0.0001032593863783,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001087371274479,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,8.031288598431274e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.00010873710562,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0005158017156645,285.9933166503906,294.1499938964844,292.04998779296875,291.723388671875,294.32879638671875,292.04998779296875,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002219980582,1.7583760225647893e-08,0.0011002044193446,-0.0450826399028301,0.0,0.0,0.0,-0.0135298203676939,60.0,8.782916069030762,-0.0,-8.253162064875141e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.0001032893997034,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0001087687342078,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,8.033622725633904e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0001087687123799,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.000515951658599,285.9988098144531,294.1499938964844,292.04998779296875,291.723388671875,294.3065795898437,292.04998779296875,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005417909473,1.7621152537117272e-08,0.0011005240958184,-0.0451803319156169,0.0,0.0,0.0,-0.013548357412219,60.0,8.779516220092773,-0.0,-8.257959649426996e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0001033204171108,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.0001088013959815,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,8.036035433178768e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,0.0001088013814296,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0005161066073924,286.0043029785156,294.1499938964844,292.04998779296875,291.723388671875,294.2845764160156,292.04998779296875,287.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008722940459,1.765979895651526e-08,0.001100854598917,-0.0452812984585762,0.0,0.0,0.0,-0.013567516580224,60.0,8.776180267333984,-0.0,-8.262919948265336e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,0.0001033519001794,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0001088345452444,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,8.03848379291594e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001088345306925,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,0.0005162638262845,286.00982666015625,294.1499938964844,292.04998779296875,291.723388671875,294.2627868652344,292.04998779296875,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012075701728,1.7699017362815542e-08,0.0011011898750439,-0.0453837588429451,0.0,0.0,0.0,-0.0135869579389691,60.0,8.772899627685547,-0.0,-8.267954854090932e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.0001033836961141,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0001088680292014,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,8.040956890909001e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001088680146494,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0005164226749911,286.0152893066406,294.1499938964844,292.04998779296875,291.723388671875,294.2411804199219,292.04998779296875,287.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015463387593,1.7738630120334165e-08,0.0011015285272151,-0.0454872474074363,0.0,0.0,0.0,-0.0136065958067774,60.0,8.769646644592285,-0.0,-8.273042340078973e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,0.0001034156375681,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,0.0001089016659534,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,8.043441630434245e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0001089016514015,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0005165822221897,286.0207824707031,294.1499938964844,292.04998779296875,291.723388671875,294.2198181152344,292.04998779296875,287.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101886620745,1.7778424066250412e-08,0.0011018688092008,-0.0455912090837955,0.0,0.0,0.0,-0.0136263240128755,60.0,8.766433715820312,-0.0,-8.278154695062767e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
