time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980200,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.0001034474189509,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0001089351353584,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,8.045913273235783e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,0.0001089351135306,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.000516740954481,286.0262756347656,294.1499938964844,292.04998779296875,291.723388671875,294.1986389160156,292.04998779296875,287.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022251565009,1.78180172838438e-08,0.0011022073449566,-0.0456946417689323,0.0,0.0,0.0,-0.0136459516361355,60.0,8.76322078704834,-0.0,-8.28324218105081e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.000103478989331,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,0.0001089683792088,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,8.04836890893057e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0001089683646569,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0005168986972421,286.03173828125,294.1499938964844,292.04998779296875,291.723388671875,294.1776428222656,292.04998779296875,287.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025614803656,1.78573493769818e-08,0.0011025436688214,-0.0457973927259445,0.0,0.0,0.0,-0.0136654498055577,60.0,8.760019302368164,-0.0,-8.288298403158478e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,0.0001035099921864,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0001090010264306,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,8.05078016128391e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0001090010118787,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0005170535878278,286.0372314453125,294.1499938964844,292.04998779296875,291.723388671875,294.15679931640625,292.04998779296875,287.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102891867049,1.789597625645456e-08,0.0011028739390894,-0.0458982996642589,0.0,0.0,0.0,-0.0136845987290143,60.0,8.75678825378418,-0.0,-8.293265096881441e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0001035401946865,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,0.0001090328369173,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,8.05312956799753e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0001090328150894,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0005172044620849,286.0426940917969,294.1499938964844,292.04998779296875,291.723388671875,294.13623046875,292.04998779296875,287.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032136389985,1.7933606599740415e-08,0.001103195711039,-0.0459965988993644,0.0,0.0,0.0,-0.0137032531201839,60.0,8.753533363342285,-0.0,-8.298104603454703e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.0001035693931044,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0001090635778382,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,8.055399666773155e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0001090635560103,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,0.0005173502722755,286.04815673828125,294.1499938964844,292.04998779296875,291.723388671875,294.1158447265625,292.04998779296875,287.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035245843231,1.7969975729670296e-08,0.0011035066563636,-0.0460916049778461,0.0,0.0,0.0,-0.0137212825939059,60.0,8.750226974487305,-0.0,-8.30278423791242e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0001035977256833,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001090934165404,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,8.057604281930253e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,0.0001090934019885,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0005174918333068,286.0536193847656,294.1499938964844,292.04998779296875,291.723388671875,294.0956420898437,292.04998779296875,287.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038264492526,1.8005277269139697e-08,0.0011038085212931,-0.0461838245391845,0.0,0.0,0.0,-0.0137387840077281,60.0,8.746879577636719,-0.0,-8.30732744816487e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.000103624559415,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,0.0001091216690838,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,8.059691026574001e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001091216545319,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,0.0005176258855499,286.0590515136719,294.1499938964844,292.04998779296875,291.723388671875,294.0756530761719,292.04998779296875,287.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104112365283,1.803870652850037e-08,0.0011040943209081,-0.0462711490690708,0.0,0.0,0.0,-0.0137553559616208,60.0,8.743447303771973,-0.0,-8.311630494972634e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0001036498360917,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001091482918127,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,8.061656990321353e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0001091482772608,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0005177521379664,286.06451416015625,294.1499938964844,292.04998779296875,291.723388671875,294.0558166503906,292.04998779296875,287.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043816339224,1.8070196006192412e-08,0.0011043635895475,-0.0463534072041511,0.0,0.0,0.0,-0.0137709667906165,60.0,8.739922523498535,-0.0,-8.31568485182288e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0001036731628119,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,0.0001091728554456,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,8.063470886554569e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0001091728336177,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0005178686697036,286.0699462890625,294.1499938964844,292.04998779296875,291.723388671875,294.0361328125,292.04998779296875,287.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046300642192,1.8099253651371328e-08,0.0011046120198443,-0.046429306268692,0.0,0.0,0.0,-0.013785371556878,60.0,8.736287117004395,-0.0,-8.319427280412128e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.0001036948597175,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001091957019525,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,8.06515890872106e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001091956874006,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0005179770523682,286.07537841796875,294.1499938964844,292.04998779296875,291.723388671875,294.0166931152344,292.04998779296875,287.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048612650483,1.812628447339648e-08,0.0011048431042581,-0.0464999116957187,0.0,0.0,0.0,-0.0137987714260816,60.0,8.73254108428955,-0.0,-8.322908939817354e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001037142938002,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0001092161619453,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,8.066670125117525e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,0.0001092161473934,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.0005180740845389,286.080810546875,294.1499938964844,292.04998779296875,291.723388671875,293.9974365234375,292.04998779296875,287.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050682514905,1.8150489111690152e-08,0.0011050500907003,-0.0465631410479545,0.0,0.0,0.0,-0.0138107715174555,60.0,8.72866153717041,-0.0,-8.32602822242734e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,0.0001037311885738,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0001092339589376,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,8.067984163062647e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0001092339371098,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.0005181584856472,286.0862121582031,294.1499938964844,292.04998779296875,291.723388671875,293.9783630371094,292.04998779296875,287.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052482295781,1.817153716388021e-08,0.0011052300687879,-0.0466181188821792,0.0,0.0,0.0,-0.0138212051242589,60.0,8.724617958068848,-0.0,-8.328740364049737e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.0001037454640027,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0001092489910661,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,8.069094474194571e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,0.0001092489765142,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0005182297900319,286.0916442871094,294.1499938964844,292.04998779296875,291.723388671875,293.95947265625,292.04998779296875,287.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054003844037,1.8189320272199442e-08,0.0011053821071982,-0.0466645695269107,0.0,0.0,0.0,-0.0138300210237503,60.0,8.720412254333496,-0.0,-8.331031864372562e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0001037570618791,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.000109261200123,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,8.06999669293873e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.000109261185571,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0005182877648621,286.0970458984375,294.1499938964844,292.04998779296875,291.723388671875,293.9407653808594,292.04998779296875,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055239010602,1.820376560601744e-08,0.0011055056238546,-0.0467022992670536,0.0,0.0,0.0,-0.0138371819630265,60.0,8.716024398803711,-0.0,-8.33289419688299e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0001037656984408,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.00010927029507,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,8.070668263826519e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001092702805181,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.0005183308967389,286.1024475097656,294.1499938964844,292.04998779296875,291.723388671875,293.9222412109375,292.04998779296875,287.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056158691644,1.8214523223036853e-08,0.0011055977083742,-0.0467303991317749,0.0,0.0,0.0,-0.0138425147160887,60.0,8.71145248413086,-0.0,-8.334281176303193e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,0.0001037709953379,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0001092758757295,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,8.071080083027482e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001092758611775,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0005183573812246,286.1078491210937,294.1499938964844,292.04998779296875,291.723388671875,293.9039001464844,292.04998779296875,287.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056723305955,1.8221117059624703e-08,0.00110565405339,-0.0467476248741149,0.0,0.0,0.0,-0.0138457845896482,60.0,8.706656455993652,-0.0,-8.335130985415162e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,0.0001037729234667,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0001092779057216,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,8.071229967754334e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0001092778838938,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,0.0005183669854886,286.1132202148437,294.1499938964844,292.04998779296875,291.723388671875,293.8857421875,292.04998779296875,287.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056928196921,1.822350981228737e-08,0.0011056745424866,-0.0467538721859455,0.0,0.0,0.0,-0.0138469710946083,60.0,8.701637268066406,-0.0,-8.335439360962482e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.0001037711263052,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,0.0001092760139727,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,8.071090269368142e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0001092759994207,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0005183580215089,286.1185913085937,294.1499938964844,292.04998779296875,291.723388671875,293.8677673339844,292.04998779296875,287.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105673611164,1.8221266273599213e-08,0.0011056554503738,-0.0467480160295963,0.0,0.0,0.0,-0.0138458590954542,60.0,8.696371078491211,-0.0,-8.335150170069029e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,0.0001037652691593,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0001092698439606,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,8.070634794421494e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0001092698294087,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,0.0005183287430554,286.1239624023437,294.1499938964844,292.04998779296875,291.723388671875,293.84991455078125,292.04998779296875,287.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056112125515,1.821396722334612e-08,0.0011055930517613,-0.0467289499938488,0.0,0.0,0.0,-0.0138422399759292,60.0,8.690868377685547,-0.0,-8.334209411486881e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0001037558031384,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,0.0001092598758987,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,8.069898467510939e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001092598613467,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0005182814784348,286.1293334960937,294.1499938964844,292.04998779296875,291.723388671875,293.832275390625,292.04998779296875,287.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055102804675,1.8202163332148306e-08,0.0011054921196773,-0.0466981157660484,0.0,0.0,0.0,-0.0138363884761929,60.0,8.685068130493164,-0.0,-8.332687428946883e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0001037416659528,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,0.0001092449820134,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,8.068798342719674e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,0.0001092449674615,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0005182108143344,286.1346740722656,294.1499938964844,292.04998779296875,291.723388671875,293.8148193359375,292.04998779296875,287.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053596390411,1.8184538319587773e-08,0.0011053414782509,-0.04665207862854,0.0,0.0,0.0,-0.0138276517391204,60.0,8.678971290588379,-0.0,-8.330415823820658e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0001037233960232,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0001092257516575,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,8.067378075793386e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,0.0001092257371055,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0005181196029298,286.1400451660156,294.1499938964844,292.04998779296875,291.723388671875,293.79754638671875,292.04998779296875,287.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105164992623,1.8161772530334023e-08,0.0011051468318328,-0.0465926118195056,0.0,0.0,0.0,-0.0138163659721612,60.0,8.672584533691406,-0.0,-8.327481992864706e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.0001037001202348,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,0.0001092012389563,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,8.065567089943215e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0001092012244043,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0005180033040232,286.1453552246094,294.1499938964844,292.04998779296875,291.723388671875,293.7804260253906,292.04998779296875,287.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049169115722,1.813276107043293e-08,0.001104898750782,-0.0465168319642543,0.0,0.0,0.0,-0.013801984488964,60.0,8.665870666503906,-0.0,-8.323743827531872e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0001036721732816,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0001091718077077,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,8.063393761403859e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,0.0001091717931558,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0005178637220524,286.15069580078125,294.1499938964844,292.04998779296875,291.723388671875,293.76348876953125,292.04998779296875,287.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046191211789,1.8097933818239653e-08,0.0011046010768041,-0.0464258566498756,0.0,0.0,0.0,-0.0137847186997532,60.0,8.65882682800293,-0.0,-8.319256750155547e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001036389585351,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0001091368321795,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,8.060810796450824e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.0001091368176275,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0005176978302188,286.156005859375,294.1499938964844,292.04998779296875,291.723388671875,293.7467041015625,292.04998779296875,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042653350159,1.8056546480238467e-08,0.0011042471742257,-0.0463177487254142,0.0,0.0,0.0,-0.0137642016634345,60.0,8.651435852050781,-0.0,-8.31392696909461e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.0001036003668559,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0001090961959562,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,8.057808736339211e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0001090961814043,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0005175050464458,286.16131591796875,294.1499938964844,292.04998779296875,291.723388671875,293.7301025390625,292.04998779296875,287.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038540396839,1.8008455171525384e-08,0.0011038361117243,-0.0461921207606792,0.0,0.0,0.0,-0.0137403607368469,60.0,8.643661499023438,-0.0,-8.307736010237934e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001035562672768,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001090497535187,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,8.054378849919885e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001090497389668,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0005172847304493,286.1666259765625,294.1499938964844,292.04998779296875,291.723388671875,293.71368408203125,292.04998779296875,287.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033840710297,1.79534929145575e-08,0.0011033661430701,-0.0460485480725765,0.0,0.0,0.0,-0.0137131139636039,60.0,8.635514259338379,-0.0,-8.300663267846178e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001035062959999,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0001089971265173,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,8.050492033362389e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,0.0001089971119654,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0005170351359993,286.1719055175781,294.1499938964844,292.04998779296875,291.723388671875,293.6974182128906,292.04998779296875,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102851703763,1.7891222725552325e-08,0.0011028337758034,-0.0458858832716941,0.0,0.0,0.0,-0.0136822452768683,60.0,8.62696361541748,-0.0,-8.292653319585953e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,0.0001034504530252,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001089383295038,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,8.046149014262483e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0001089383149519,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.0005167562048882,286.1771850585937,294.1499938964844,292.04998779296875,291.723388671875,293.68133544921875,292.04998779296875,287.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022567050531,1.7821639275439338e-08,0.0011022388935089,-0.0457041040062904,0.0,0.0,0.0,-0.0136477500200271,60.0,8.618019104003906,-0.0,-8.283707586542732e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0001033882072078,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0001088727731257,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,8.041307592066005e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0001088727658498,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,0.0005164452595636,286.18243408203125,294.1499938964844,292.04998779296875,291.723388671875,293.6654052734375,292.04998779296875,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015934869647,1.7744071101333247e-08,0.0011015756754204,-0.0455014631152153,0.0,0.0,0.0,-0.0136092966422438,60.0,8.608624458312988,-0.0,-8.273741514130961e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0001033190128509,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0001087999116862,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,8.035925566218793e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0001087998971343,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0005160996224731,286.18768310546875,294.1499938964844,292.04998779296875,291.723388671875,293.64959716796875,292.04998779296875,287.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008562287315,1.7657850293062438e-08,0.0011008385336026,-0.0452762059867382,0.0,0.0,0.0,-0.0135665535926818,60.0,8.59882640838623,-0.0,-8.262669837222347e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0001032384025165,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001087150230887,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,8.029655873542652e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.0001087150085368,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0005156969418749,286.19293212890625,294.1499938964844,292.04998779296875,291.723388671875,293.6340026855469,292.04998779296875,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999973164871,1.7557399090151193e-08,0.0010999797377735,-0.0450137667357921,0.0,0.0,0.0,-0.0135167557746171,60.0,8.588374137878418,-0.0,-8.249780591995659e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0001031400606734,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.000108611464384,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,8.02200665930286e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.000108611449832,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0005152057274244,286.1981506347656,294.1499938964844,292.04998779296875,291.723388671875,293.6185607910156,292.04998779296875,287.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989495785906,1.7434858889942006e-08,0.0010989321162924,-0.044693611562252,0.0,0.0,0.0,-0.0134560093283653,60.0,8.57701587677002,-0.0,-8.234070492108003e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,0.0001030280618579,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.000108493521111,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,8.01329588284716e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0001084935065591,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,0.0005146462353877,286.203369140625,294.1499938964844,292.04998779296875,291.723388671875,293.6033020019531,292.04998779296875,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977563215419,1.7295299414854526e-08,0.001097738975659,-0.0443289689719677,0.0,0.0,0.0,-0.0133868241682648,60.0,8.564786911010742,-0.0,-8.216196789589959e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001028979604598,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0001083565221051,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,8.003177208593115e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001083565075532,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0005139964050613,286.2085876464844,294.1499938964844,292.04998779296875,291.723388671875,293.5882263183594,292.04998779296875,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963701643049,1.7133187313334023e-08,0.0010963530512526,-0.0439053736627101,0.0,0.0,0.0,-0.0133064594119787,60.0,8.551395416259766,-0.0,-8.195458889304066e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001027539692586,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0001082048911484,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,7.991978054633364e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001082048838725,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0005132771329954,286.2137756347656,294.1499938964844,292.04998779296875,291.723388671875,293.5732727050781,292.04998779296875,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948360431939,1.6953769943484076e-08,0.0010948190465569,-0.0434365384280681,0.0,0.0,0.0,-0.0132175153121352,60.0,8.5370454788208,-0.0,-8.172538201733914e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0001025937599479,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0001080361907952,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,7.979517249623314e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0001080361762433,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0005124768358655,286.21893310546875,294.1499938964844,292.04998779296875,291.723388671875,293.5585327148437,292.04998779296875,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931290453299,1.6754144738229115e-08,0.0010931122815236,-0.042914867401123,0.0,0.0,0.0,-0.0131185539066791,60.0,8.521571159362793,-0.0,-8.147073060627008e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001024190351017,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001078521891031,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,7.965927215991542e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001078521745512,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.0005116040701977,286.2240905761719,294.1499938964844,292.04998779296875,291.723388671875,293.5439147949219,292.04998779296875,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912674479186,1.6536425562208024e-08,0.0010912508005276,-0.0423458702862262,0.0,0.0,0.0,-0.0130106220021843,60.0,8.505054473876953,-0.0,-8.119345551449443e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0001022271244437,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0001076500993804,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,7.951000588946044e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0001076500848284,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0005106454482302,286.2292175292969,294.1499938964844,292.04998779296875,291.723388671875,293.5295104980469,292.04998779296875,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892226127907,1.6297299509915323e-08,0.0010892063146457,-0.0417208820581436,0.0,0.0,0.0,-0.0128920786082744,60.0,8.487281799316406,-0.0,-8.088945691042684e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
