time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982540,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0001020242634695,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0001074364845408,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,7.935222674859688e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0001074364699888,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,0.0005096321110613,286.2343444824219,294.1499938964844,292.04998779296875,291.723388671875,293.5152282714844,292.04998779296875,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870612459257,1.60445345898097e-08,0.0010870451806113,-0.0410601906478405,0.0,0.0,0.0,-0.0127667738124728,60.0,8.468619346618652,-0.0,-8.056873923578679e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,0.000101803765574,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,0.0001072042796295,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,7.918072515167296e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.0001072042650775,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,0.0005085306474938,286.23944091796875,294.1499938964844,292.04998779296875,291.723388671875,293.50115966796875,292.04998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847118683159,1.5769781924745985e-08,0.0010846961522474,-0.0403419733047485,0.0,0.0,0.0,-0.0126305678859353,60.0,8.448728561401367,-0.0,-8.022084330150393e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0001015726084006,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,0.0001069608624675,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,7.900093623902649e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0001069608479156,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0005073759821243,286.2445068359375,294.1499938964844,292.04998779296875,291.723388671875,293.4872131347656,292.04998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822489857673,1.548175809773511e-08,0.0010822335025295,-0.0395889952778816,0.0,0.0,0.0,-0.0124877840280532,60.0,8.427996635437012,-0.0,-7.98569530502391e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0001013259025057,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0001067010671249,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,7.880905468482524e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.000106701052573,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0005061436095274,286.24957275390625,294.1499938964844,292.04998779296875,291.723388671875,293.4734802246094,292.04998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796204442158,1.5174357770320057e-08,0.0010796051938086,-0.0387852862477302,0.0,0.0,0.0,-0.0123353935778141,60.0,8.406098365783691,-0.0,-7.946949409642914e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,0.0001010702180792,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0001064318203134,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,7.861018821131438e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001064318057615,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0005048664170317,286.2546081542969,294.1499938964844,292.04998779296875,291.723388671875,293.4598693847656,292.04998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768960928544,1.485577261206572e-08,0.0010768813081085,-0.0379522591829299,0.0,0.0,0.0,-0.0121774589642882,60.0,8.383440017700195,-0.0,-7.906893273457173e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0001008015606203,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0001061489092535,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,7.840123726055026e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001061489019775,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.0005035244394093,286.2596130371094,294.1499938964844,292.04998779296875,291.723388671875,293.44647216796875,292.04998779296875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740336729213,1.452102704746494e-08,0.0010740191210061,-0.0370768904685974,0.0,0.0,0.0,-0.0120115121826529,60.0,8.35975170135498,-0.0,-7.864913698085729e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001005258091026,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0001058585330611,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,7.818676385795698e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0001058585185091,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,0.0005021470133215,286.2646179199219,294.1499938964844,292.04998779296875,291.723388671875,293.4331970214844,292.04998779296875,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071095583029,1.4177441443052885e-08,0.0010710813803598,-0.0361783169209957,0.0,0.0,0.0,-0.0118411835283041,60.0,8.335416793823242,-0.0,-7.82194149451243e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001002405842882,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001055581742548,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,7.796491991030052e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,0.0001055581669788,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,0.0005007222644053,286.26959228515625,294.1499938964844,292.04998779296875,291.723388671875,293.4200744628906,292.04998779296875,287.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680565610527,1.3822054611978274e-08,0.0010680427076295,-0.035248789936304,0.0,0.0,0.0,-0.0116650033742189,60.0,8.310314178466797,-0.0,-7.777617128112979e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,9.994912397814916e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001052512525347,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,7.773823017487302e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0001052512379828,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0004992663743905,286.2745361328125,294.1499938964844,292.04998779296875,291.723388671875,293.4071350097656,292.04998779296875,287.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649510659277,1.3458897107909706e-08,0.0010649375617504,-0.0342988483607769,0.0,0.0,0.0,-0.0114849722012877,60.0,8.284558296203613,-0.0,-7.732453610742598e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,9.965179197024554e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,0.0001049381535267,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,7.750697113806382e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,0.0001049381389748,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0004977811477147,286.27947998046875,294.1499938964844,292.04998779296875,291.723388671875,293.39434814453125,292.04998779296875,287.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088430783625428e-08,0.0010617700172588,-0.0333296917378902,0.0,0.0,0.0,-0.0113013163208961,60.0,8.258223533630371,-0.0,-7.686517022875705e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,9.935085836332291e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001046212564688,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,7.727291085757315e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,0.0001046212419169,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,0.0004962779348716,286.2843933105469,294.1499938964844,292.04998779296875,291.723388671875,293.3817138671875,292.04998779296875,287.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585766285657,1.2713477381964822e-08,0.0010585639392957,-0.0323487035930156,0.0,0.0,0.0,-0.0111154373735189,60.0,8.231474876403809,-0.0,-7.640162635880189e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,9.904684702632947e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0001043011070578,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,7.703645678702742e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0001043010997818,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.0004947592969983,286.2892761230469,294.1499938964844,292.04998779296875,291.723388671875,293.3692626953125,292.04998779296875,287.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553373722359,1.2334680832282174e-08,0.0010553250322118,-0.031357567757368,0.0,0.0,0.0,-0.0109276520088315,60.0,8.204337120056152,-0.0,-7.5934750043416e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,9.874132956610993e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001039793933159,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,7.67988312873058e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,0.000103979378764,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0004932332085445,286.29412841796875,294.1499938964844,292.04998779296875,291.723388671875,293.35693359375,292.04998779296875,287.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052082167007,1.1954021772453416e-08,0.0010520701762288,-0.0303614642471075,0.0,0.0,0.0,-0.0107389437034726,60.0,8.1769437789917,-0.0,-7.546702818217454e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,9.843530278885736e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,0.0001036571266013,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,7.656081288587302e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001036571120494,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,0.0004917045007459,286.2989807128906,294.1499938964844,292.04998779296875,291.723388671875,293.3447570800781,292.04998779296875,287.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488213738426,1.1572721447805634e-08,0.0010488098487257,-0.0293635949492454,0.0,0.0,0.0,-0.0105499168857932,60.0,8.149374008178711,-0.0,-7.499995291482264e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.813028009375556e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0001033359294524,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1030578613281,0.0,0.0,7.632357301190495e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,0.0001033359149005,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0004901809152215,286.3038024902344,294.1499938964844,292.04998779296875,291.723388671875,293.332763671875,292.04998779296875,287.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455714073032,1.1192680560156988e-08,0.0010455602314323,-0.0283689368516206,0.0,0.0,0.0,-0.0103615149855613,60.0,8.121678352355957,-0.0,-7.453586903238829e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,9.782679990166798e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001030163402901,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,7.608752639498562e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001030163330142,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.000488664896693,286.30859375,294.1499938964844,292.04998779296875,291.723388671875,293.3208923339844,292.04998779296875,287.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423377389088,1.0814551920645954e-08,0.0010423269122838,-0.0273792017251253,0.0,0.0,0.0,-0.0101740611717104,60.0,8.09397029876709,-0.0,-7.407555102645348e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,9.752597543410956e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.0001026995596475,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,7.585355342598632e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0001026995450956,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0004871622368227,286.3133544921875,294.1499938964844,292.04998779296875,291.723388671875,293.30914306640625,292.04998779296875,287.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391324758529,1.043974151571092e-08,0.001039121998474,-0.0263980720192194,0.0,0.0,0.0,-0.0099882520735263,60.0,8.066289901733398,-0.0,-7.362066867244722e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,9.722905815578996e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,0.000102386889921,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,7.562262180726975e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.000102386882645,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0004856790765188,286.318115234375,294.1499938964844,292.04998779296875,291.723388671875,293.29754638671875,292.04998779296875,287.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359687730669,1.0069801881229525e-08,0.0010359587613493,-0.0254296213388443,0.0,0.0,0.0,-0.0098048569634556,60.0,8.03875732421875,-0.0,-7.317307648690986e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,9.693663014331833e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0001020789495669,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,7.539517537225038e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001020789422909,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,0.0004842183552682,286.3228454589844,294.1499938964844,292.04998779296875,291.723388671875,293.2861022949219,292.04998779296875,287.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328529169782,9.705456882613817e-09,0.0010328432545065,-0.0244757439941167,0.0,0.0,0.0,-0.0096242353320121,60.0,8.011404037475586,-0.0,-7.273358448856015e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,9.664931712904944e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,0.0001017764006974,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,7.517171616200358e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0001017763934214,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0004827831871807,286.3275451660156,294.1499938964844,292.04998779296875,291.723388671875,293.2747802734375,292.04998779296875,287.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297916596755,9.347487228694716e-09,0.0010297822300344,-0.0235384963452816,0.0,0.0,0.0,-0.0094467746093869,60.0,7.984275817871094,-0.0,-7.230307375039048e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,9.636813047109172e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,0.0001014802910503,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,7.495300815207884e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001014802837744,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0004813785781152,286.3322448730469,294.1499938964844,292.04998779296875,291.723388671875,293.2635803222656,292.04998779296875,287.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267954785376,8.997143474687164e-09,0.0010267865145578,-0.0226211547851562,0.0,0.0,0.0,-0.009273094125092,60.0,7.957525730133057,-0.0,-7.188296535787232e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,9.60932156885974e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0001011907952488,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,7.473918230971321e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001011907806969,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,0.0004800053138751,286.3369140625,294.1499938964844,292.04998779296875,291.723388671875,293.2525329589844,292.04998779296875,287.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238662362098,8.654619243486651e-09,0.001023857621476,-0.0217242334038019,0.0,0.0,0.0,-0.0091032907366752,60.0,7.931082725524902,-0.0,-7.147341563040754e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,9.582550410414116e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0001009088809951,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,7.453096623066813e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0001009088737191,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0004786680510733,286.3415832519531,294.1499938964844,292.04998779296875,291.723388671875,293.2416076660156,292.04998779296875,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210137115791,8.321071831574045e-09,0.0010210054460912,-0.020850770175457,0.0,0.0,0.0,-0.0089379362761974,60.0,7.905123233795166,-0.0,-7.107572486120264e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,9.556505392538384e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,0.0001006346137728,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,7.432839629473165e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001006346064968,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.0004773670516442,286.34619140625,294.1499938964844,292.04998779296875,291.723388671875,293.2308044433594,292.04998779296875,287.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182386031374,7.996573181401345e-09,0.0010182305704802,-0.0200009550899267,0.0,0.0,0.0,-0.0087770679965615,60.0,7.87954568862915,-0.0,-7.068988594483018e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,9.53128474066034e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0001003690340439,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,7.413223647745326e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.000100369019492,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0004761072341352,286.3507995605469,294.1499938964844,292.04998779296875,291.723388671875,293.2201538085937,292.04998779296875,287.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155513882637,7.682347202830897e-09,0.0010155437048524,-0.0191780049353837,0.0,0.0,0.0,-0.0086212931200861,60.0,7.854572296142578,-0.0,-7.031726312334285e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,9.506842616247012e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0001001116470433,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,7.394213025690988e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0001001116324914,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0004748862993437,286.3554077148437,294.1499938964844,292.04998779296875,291.723388671875,293.2095947265625,292.04998779296875,287.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129469446837,7.377819688514364e-09,0.0010129396105185,-0.0183804165571928,0.0,0.0,0.0,-0.008470325730741,60.0,7.830030918121338,-0.0,-6.995707479973134e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,9.483353642281144e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,9.986429358832538e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,7.375943823717535e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,9.986428631236775e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0004737130075227,286.3599853515625,294.1499938964844,292.04998779296875,291.723388671875,293.19921875,292.04998779296875,287.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104442480951,7.085171116472111e-09,0.0010104371467605,-0.0176139064133167,0.0,0.0,0.0,-0.0083252461627125,60.0,7.806173324584961,-0.0,-6.96118078735708e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,9.46060463320464e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,9.9624739959836e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,7.358250149991363e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,9.962472540792078e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0004725766193587,286.3645324707031,294.1499938964844,292.04998779296875,291.723388671875,293.1889343261719,292.04998779296875,287.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008020248264,6.8017396159802965e-09,0.0010080134961754,-0.0168715100735425,0.0,0.0,0.0,-0.0081847365945577,60.0,7.782805919647217,-0.0,-6.927823648084086e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,9.438829874852672e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,9.93954308796674e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,7.341313903452829e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,9.93954236037098e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.000471488921903,286.3690795898437,294.1499938964844,292.04998779296875,291.723388671875,293.1787414550781,292.04998779296875,287.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056999744847,6.530441076790794e-09,0.0010056934552267,-0.0161608699709177,0.0,0.0,0.0,-0.0080502424389123,60.0,7.760012149810791,-0.0,-6.895968596154489e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,9.417936234967784e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.917542047332972e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,7.325063779717311e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,9.917541319737212e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0004704452585428,286.37359619140625,294.1499938964844,292.04998779296875,291.723388671875,293.1686706542969,292.04998779296875,287.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.2701355219019206e-09,0.0010034675942733,-0.0154789993539452,0.0,0.0,0.0,-0.007921197451651,60.0,7.737759590148926,-0.0,-6.865473523021137e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,9.397968096891418e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,9.89651380223222e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,7.309532520594075e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,9.89651307463646e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,0.0004694477829616,286.3780822753906,294.1499938964844,292.04998779296875,291.723388671875,293.1587219238281,292.04998779296875,287.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013460414484,6.021344756135249e-09,0.001001340104267,-0.0148272728547453,0.0,0.0,0.0,-0.0077978605404496,60.0,7.716275215148926,-0.0,-6.83639029830374e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,9.37892618821934e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,9.876462718239054e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,7.294722308870405e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,9.876461263047533e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,0.0004684966406784,286.382568359375,294.1499938964844,292.04998779296875,291.723388671875,293.1488342285156,292.04998779296875,287.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993171552196,5.784110523876507e-09,0.0009993114508688,-0.014205802232027,0.0,0.0,0.0,-0.0076802531257271,60.0,7.695342540740967,-0.0,-6.808716079831356e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,9.3609000032302e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,9.85747974482365e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,7.280701538547873e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,9.857479017227888e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0004675961681641,286.3870544433594,294.1499938964844,292.04998779296875,291.723388671875,293.1391296386719,292.04998779296875,287.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973964188247,5.559520843689825e-09,0.0009973908308893,-0.0136174410581588,0.0,0.0,0.0,-0.0075689139775931,60.0,7.675274848937988,-0.0,-6.782568107155384e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,9.343734564026818e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,9.839403355726972e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,7.267350883921608e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,9.839402628131212e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0004667387111112,286.3915100097656,294.1499938964844,292.04998779296875,291.723388671875,293.1294860839844,292.04998779296875,287.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955674177035,5.345655029742602e-09,0.0009955620625987,-0.0130571611225605,0.0,0.0,0.0,-0.007462890818715,60.0,7.65576696395874,-0.0,-6.757715453886703e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,9.327500447398052e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.822307765716688e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,7.254724187077954e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,9.822307038120924e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0004659277910832,286.3959655761719,294.1499938964844,292.04998779296875,291.723388671875,293.1199645996094,292.04998779296875,287.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938376024365,5.143394155027181e-09,0.000993832363747,-0.0125272711738944,0.0,0.0,0.0,-0.0073626209050416,60.0,7.636937141418457,-0.0,-6.734253332751905e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,9.312250767834485e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,9.806249727262184e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,7.242863648571074e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,9.806248999666424e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,0.0004651660565286,286.400390625,294.1499938964844,292.04998779296875,291.723388671875,293.1105651855469,292.04998779296875,287.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922126773744,4.953404797447547e-09,0.0009922077879309,-0.0120295211672782,0.0,0.0,0.0,-0.0072684348560869,60.0,7.618795871734619,-0.0,-6.712251376939093e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,9.297906217398122e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,9.791144111659378e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,7.231706695165485e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,9.791143384063616e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0004644495202228,286.40478515625,294.1499938964844,292.04998779296875,291.723388671875,293.1012268066406,292.04998779296875,287.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906842606142,4.774690864906006e-09,0.000990679487586,-0.0115613043308258,0.0,0.0,0.0,-0.0071798381395637,60.0,7.601305961608887,-0.0,-6.69158879418319e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,9.284517000196502e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,9.777044760994612e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,7.221292617032304e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,9.777044033398852e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0004637806850951,286.4091796875,294.1499938964844,292.04998779296875,291.723388671875,293.0920104980469,292.04998779296875,287.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892575908452,4.607874970474768e-09,0.0009892529342323,-0.0111242514103651,0.0,0.0,0.0,-0.0070971399545669,60.0,7.584503650665283,-0.0,-6.672330243873148e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,9.272042370866984e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,9.763908019522204e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,7.211590127553791e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,9.763907291926444e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,0.000463157572085,286.41357421875,294.1499938964844,292.04998779296875,291.723388671875,293.0828857421875,292.04998779296875,287.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879283607006,4.452455293346702e-09,0.000987923820503,-0.0107170511037111,0.0,0.0,0.0,-0.0070200911723077,60.0,7.568374156951904,-0.0,-6.65441177716275e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
