time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984880,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,9.260460501536728e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,9.751712059369312e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,7.202582492027432e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.751711331773548e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,0.0004625790170393,286.41796875,294.1499938964844,292.04998779296875,291.723388671875,293.0738525390625,292.04998779296875,287.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866942418739,4.3081609391038e-09,0.000986689934507,-0.0103389956057071,0.0,0.0,0.0,-0.0069485576823353,60.0,7.55290412902832,-0.0,-6.637797866915207e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,9.249831055058166e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,9.740518726175652e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,7.194314821390435e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,9.74051799857989e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0004620480758603,286.4223327636719,294.1499938964844,292.04998779296875,291.723388671875,293.0648803710937,292.04998779296875,287.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855615207925,4.1757304281020424e-09,0.0009855573298409,-0.0099920183420181,0.0,0.0,0.0,-0.0068829054944217,60.0,7.538078784942627,-0.0,-6.622568804459661e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,9.24010164453648e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.73027345025912e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,7.186747825471684e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,9.730272722663358e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0004615620709955,286.4266662597656,294.1499938964844,292.04998779296875,291.723388671875,293.0559997558594,292.04998779296875,287.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845248423516,4.054514946005838e-09,0.0009845207678154,-0.009674422442913,0.0,0.0,0.0,-0.0068228137679398,60.0,7.523843288421631,-0.0,-6.60864429846697e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,9.231330477632582e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,9.721036622067912e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,7.179925160016865e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,9.721035894472152e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.000461123912828,286.4310302734375,294.1499938964844,292.04998779296875,291.723388671875,293.0472106933594,292.04998779296875,287.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983590260148,3.9452348055135644e-09,0.0009835863020271,-0.0093880975618958,0.0,0.0,0.0,-0.0067686387337744,60.0,7.510509014129639,-0.0,-6.596103219180804e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.22342951525934e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.712716564536096e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,7.173780613811687e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.712715836940332e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,0.000460729264887,286.43536376953125,294.1499938964844,292.04998779296875,291.723388671875,293.0385131835937,292.04998779296875,287.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827483445405,3.8468010998826685e-09,0.0009827445028349,-0.0091301873326301,0.0,0.0,0.0,-0.0067198402248322,60.0,7.497749328613281,-0.0,-6.584816958365991e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,9.2164525995031e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.705370030133054e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,7.168354204623029e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,9.705369302537292e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0004603807465173,286.4396667480469,294.1499938964844,292.04998779296875,291.723388671875,293.0299072265625,292.04998779296875,287.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820049162954,3.759877742481876e-09,0.0009820011910051,-0.0089024351909756,0.0,0.0,0.0,-0.0066767483949661,60.0,7.485722541809082,-0.0,-6.574858701924313e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,9.210308053297922e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.69889952102676e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,7.163574628066272e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,9.698898065835238e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,0.0004600738175213,286.4440002441406,294.1499938964844,292.04998779296875,291.723388671875,293.0213623046875,292.04998779296875,287.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813501965254,3.683322757908058e-09,0.0009813464712351,-0.0087018487975001,0.0,0.0,0.0,-0.0066387960687279,60.0,7.474310398101807,-0.0,-6.566094867821448e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,9.205142850987612e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.693460015114395e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,7.15955684427172e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,9.693458559922874e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,0.0004598157829605,286.44830322265625,294.1499938964844,292.04998779296875,291.723388671875,293.0129089355469,292.04998779296875,287.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807996684685,3.6189660157504014e-09,0.0009807960595935,-0.0085332226008176,0.0,0.0,0.0,-0.006606891285628,60.0,7.463562488555908,-0.0,-6.558731513450766e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,9.200840577250348e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,9.688929276308043e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,7.156210631364956e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,9.688928548712283e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0004596008802764,286.4526062011719,294.1499938964844,292.04998779296875,291.723388671875,293.0045471191406,292.04998779296875,287.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803412249311,3.565365558344524e-09,0.0009803376160562,-0.0083927791565656,0.0,0.0,0.0,-0.0065803192555904,60.0,7.453464031219482,-0.0,-6.5526023718121e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.197529288940132e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.685442637419328e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,7.153635669965297e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.685441909823568e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0004594355123117,286.4568786621094,294.1499938964844,292.04998779296875,291.723388671875,292.9962463378906,292.04998779296875,287.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799883700907,3.5241145557307622e-09,0.000979984877631,-0.008284693583846,0.0,0.0,0.0,-0.0065598688088357,60.0,7.444098949432373,-0.0,-6.547887210217597e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.19517406146042e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,9.682962263468652e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,7.151803583838046e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.68296080827713e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0004593178455252,286.461181640625,294.1499938964844,292.04998779296875,291.723388671875,292.9880065917969,292.04998779296875,287.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797372622415,3.4947644778071663e-09,0.0009797337697818,-0.0082077905535697,0.0,0.0,0.0,-0.0065453182905912,60.0,7.435274600982666,-0.0,-6.544532737962072e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,9.19358353712596e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.681287338025868e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,7.150566671043634e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,9.681286610430108e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,0.000459238392068,286.4654541015625,294.1499938964844,292.04998779296875,291.723388671875,292.9798278808594,292.04998779296875,287.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795677615329,3.474950993620496e-09,0.0009795643854886,-0.0081558749079704,0.0,0.0,0.0,-0.0065354956313967,60.0,7.427306175231934,-0.0,-6.542269659348676e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.193120786221698e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,9.680799848865718e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,7.150206511141732e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.680799121269956e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,0.0004592152836266,286.4697265625,294.1499938964844,292.04998779296875,291.723388671875,292.9717712402344,292.0500183105469,287.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795184014365,3.469183829096778e-09,0.0009795149089768,-0.0081407641991972,0.0,0.0,0.0,-0.0065326364710927,60.0,7.4201507568359375,-0.0,-6.541610986232628e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,9.193375444738194e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.68106833170168e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,7.1504051447846e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,9.68106760410592e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0004592280020006,286.4739685058594,294.1499938964844,292.0502624511719,291.7236633300781,292.9637451171875,292.0500183105469,287.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795455262064,3.472359511036416e-09,0.0009795420337468,-0.0081490846350789,0.0,0.0,0.0,-0.0065342104062438,60.0,7.413580894470215,-0.0,-6.541973363027864e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,9.194277663482352e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.682018571766092e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,7.151106547098607e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,9.68201711657457e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0004592730838339,286.4782409667969,294.1499938964844,292.0510559082031,291.7244567871094,292.955810546875,292.0500793457031,287.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979641568847,3.4835954121348323e-09,0.0009796380763873,-0.0081785256043076,0.0,0.0,0.0,-0.0065397806465625,60.0,7.408143043518066,-0.0,-6.543257313751384e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,9.195653547067197e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,9.683467214927076e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,7.152176840463653e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,9.683466487331316e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0004593417979776,286.48248291015625,294.1499938964844,292.0523681640625,291.72576904296875,292.9479675292969,292.0502014160156,287.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797881357371,3.500737699724254e-09,0.0009797846432775,-0.0082234414294362,0.0,0.0,0.0,-0.0065482784993946,60.0,7.403723239898682,-0.0,-6.545215569531139e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.197694453177974e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.685616532806308e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,7.153763726819307e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.685615805210546e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,0.0004594437486957,286.4867248535156,294.1499938964844,292.05419921875,291.7275695800781,292.940185546875,292.0504455566406,287.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526163361300405e-09,0.0009800021070986,-0.0082900617271661,0.0,0.0,0.0,-0.0065608830191195,60.0,7.400743961334228,-0.0,-6.54812097877766e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,9.200078784488142e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,9.6881267381832e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,7.155618368415162e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.68812601058744e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,0.00045956284157,286.490966796875,294.1499938964844,292.0565185546875,291.7298278808594,292.9324951171875,292.05078125,287.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802595013752,3.555864491744387e-09,0.0009802560089156,-0.0083678849041461,0.0,0.0,0.0,-0.0065756067633628,60.0,7.398681163787842,-0.0,-6.551515951969122e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,9.203087392961606e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.691294690128416e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.157958316383883e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,9.691293962532654e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,0.0004597131046466,286.4952087402344,294.1499938964844,292.0592956542969,291.73260498046875,292.9248962402344,292.0513000488281,287.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805799927562,3.593343400609683e-09,0.0009805765002965,-0.0084660863503813,0.0,0.0,0.0,-0.0065941866487264,60.0,7.397842884063721,-0.0,-6.555801235208494e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,9.206539834849536e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,9.694931213743983e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,7.160643872339278e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,9.694929758552462e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,0.0004598856030497,286.4994506835937,294.1499938964844,292.0625305175781,291.7358093261719,292.9173889160156,292.0519714355469,287.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809478651732,3.636360990100229e-09,0.0009809442562982,-0.0085788005962967,0.0,0.0,0.0,-0.00661551207304,60.0,7.398176670074463,-0.0,-6.560721033110894e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,9.2105743533466e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,9.699178917799144e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,7.163781265262514e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,9.699178190203384e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,0.0004600871179718,286.503662109375,294.1499938964844,292.06622314453125,291.7394714355469,292.90997314453125,292.0528869628906,287.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813776705414,3.686618121889751e-09,0.0009813740616664,-0.0087104840204119,0.0,0.0,0.0,-0.0066404268145561,60.0,7.399881839752197,-0.0,-6.566472166014138e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,9.21492392080836e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,9.703759860713036e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,7.16716458555311e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,9.703759133117272e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,0.00046030440717,286.5079040527344,294.1499938964844,292.0703430175781,291.7435913085937,292.90264892578125,292.0539855957031,287.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818412363529,3.740815657238272e-09,0.0009818373946473,-0.0088524902239441,0.0,0.0,0.0,-0.0066672950051724,60.0,7.40246057510376,-0.0,-6.572675914640058e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,9.219857747666538e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,9.708955622045325e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,7.17100192559883e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.708954894449562e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,0.0004605508584063,286.5121154785156,294.1499938964844,292.0749206542969,291.74810791015625,292.8954467773437,292.0553894042969,287.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823668515309,3.8022811565952e-09,0.0009823630098253,-0.0090135401114821,0.0,0.0,0.0,-0.0066977660171687,60.0,7.406370162963867,-0.0,-6.579715972065969e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,9.22511171665974e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,9.714488260215148e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,7.175088103394955e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.714487532619388e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0004608133167494,286.5163269042969,294.1499938964844,292.0798645019531,291.7530212402344,292.8883056640625,292.0570068359375,287.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829265763983,3.867737241591841e-09,0.0009829227346926,-0.0091850440949201,0.0,0.0,0.0,-0.0067302151583135,60.0,7.411093711853027,-0.0,-6.58721717172739e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.230897558154538e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,9.720580419525504e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,7.179588283179328e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.720579691929744e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,0.000461102288682,286.5205383300781,294.1499938964844,292.0852355957031,291.7583312988281,292.8813171386719,292.0589599609375,287.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835429955273,3.939814696707344e-09,0.0009835390374064,-0.0093738967552781,0.0,0.0,0.0,-0.0067659472115337,60.0,7.417138576507568,-0.0,-6.595481494287014e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,9.236924961442128e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,9.726927964948118e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,7.184276182670146e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,9.726927237352356e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,0.0004614033969119,286.5247497558594,294.1499938964844,292.0909729003906,291.7640380859375,292.8743896484375,292.0611877441406,287.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841852588579,4.014912846628249e-09,0.0009841811843216,-0.0095706619322299,0.0,0.0,0.0,-0.0068031763657927,60.0,7.4239678382873535,-0.0,-6.604098246043577e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,9.243442036677152e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,9.733790648169816e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,7.189345342339948e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,9.733789920574054e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0004617289232555,286.5289611816406,294.1499938964844,292.0971069335937,291.7701110839844,292.8676147460937,292.0638122558594,287.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848795598372,4.096101680062247e-09,0.000984875485301,-0.0097833862528204,0.0,0.0,0.0,-0.0068434253334999,60.0,7.431999206542969,-0.0,-6.613419856194015e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,9.250210132449864e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,9.740917448652908e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,7.19460949767381e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,9.740916721057148e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,0.0004620670224539,286.5331420898437,294.1499938964844,292.10357666015625,291.7765197753906,292.8609313964844,292.0666809082031,287.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856006363406,4.180423562871738e-09,0.000985596445389,-0.0100043155252933,0.0,0.0,0.0,-0.0068852268159389,60.0,7.44076681137085,-0.0,-6.623108106396104e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,9.257344208890572e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,9.748429874889553e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,7.200158142950386e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,9.748429147293793e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,0.0004624233697541,286.537353515625,294.1499938964844,292.1103820800781,291.78326416015625,292.8543395996094,292.0699768066406,287.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863607119768,4.2693026891527105e-09,0.0009863565210253,-0.0102371862158179,0.0,0.0,0.0,-0.0069292881526052,60.0,7.450575828552246,-0.0,-6.63332784256454e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,9.264744585379958e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,9.756223153090104e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,7.205914153018966e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,9.756222425494344e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.0004627930466085,286.5415344238281,294.1499938964844,292.1175231933594,291.7903747558594,292.8478698730469,292.0736083984375,287.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871491929516,4.3615018263665214e-09,0.0009871448855847,-0.0104787526652216,0.0,0.0,0.0,-0.0069749951362609,60.0,7.4612274169921875,-0.0,-6.64393766669491e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,9.27240907913074e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,9.764293645275755e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,7.211874617496505e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,9.764292917679997e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,0.0004631759074982,286.5457458496094,294.1499938964844,292.125,291.7977600097656,292.84149169921875,292.0775756835937,287.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879658464342,4.456987667822432e-09,0.000987961422652,-0.0107289282605052,0.0,0.0,0.0,-0.0070223319344222,60.0,7.472603797912598,-0.0,-6.654934026073533e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,9.280302037950604e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,9.7726056992542e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,7.218014070531353e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,9.772604971658438e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,0.0004635701770894,286.5499267578125,294.1499938964844,292.1327819824219,291.8054504394531,292.83526611328125,292.08203125,287.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888068307191,4.555326338362421e-09,0.0009888022905215,-0.0109865767881274,0.0,0.0,0.0,-0.0070710824802517,60.0,7.485048770904541,-0.0,-6.666269314337114e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.28838344407268e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,9.78111638687551e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,7.224299770314246e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.781115659279747e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,0.0004639738763216,286.5541076660156,294.1499938964844,292.1408386230469,291.8134460449219,292.82916259765625,292.0868530273437,287.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896678384393,4.656010688108836e-09,0.0009896631818264,-0.0112503673881292,0.0,0.0,0.0,-0.007120996247977,60.0,7.498127460479736,-0.0,-6.677884556438586e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,9.296656207880004e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,9.789827890926972e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,7.230733899632469e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,9.789826435735448e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0004643870925065,286.5583190917969,294.1499938964844,292.149169921875,291.8217163085937,292.8231811523437,292.0921630859375,287.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905493352562,4.7590749119308384e-09,0.000990544562228,-0.0115203922614455,0.0,0.0,0.0,-0.0071720895357429,60.0,7.512110233306885,-0.0,-6.689784726177096e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,9.305063576903194e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.798680548556148e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,7.237272802740335e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,9.798679820960388e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.00046480706078,286.5625,294.1499938964844,292.15777587890625,291.83026123046875,292.8172912597656,292.0978698730469,287.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914450347423,4.863817348876864e-09,0.0009914401452988,-0.0117948111146688,0.0,0.0,0.0,-0.0072240149602293,60.0,7.526719570159912,-0.0,-6.701889532223504e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,9.31358736124821e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,9.807656897464768e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,7.24390265531838e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,9.807656169869006e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.0004652328498195,286.5666809082031,294.1499938964844,292.1666259765625,291.8390197753906,292.8115539550781,292.10400390625,287.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923531906679,4.9700128457175205e-09,0.0009923483012244,-0.0120730344206094,0.0,0.0,0.0,-0.0072766607627272,60.0,7.541955947875977,-0.0,-6.714173395039327e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,9.322233381681144e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,9.816762030823156e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,7.250627822941169e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,9.816761303227396e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,0.0004656647506635,286.57086181640625,294.1499938964844,292.1757202148437,291.8480529785156,292.805908203125,292.1104431152344,287.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932745015248,5.077735565350849e-09,0.0009932693792507,-0.0123552558943629,0.0,0.0,0.0,-0.0073300632648169,60.0,7.557703971862793,-0.0,-6.726645551680124e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,9.330976899946108e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,9.825969027588144e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,7.257427932927385e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,9.825968299992384e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,0.0004661015118472,286.5750427246094,294.1499938964844,292.1850280761719,291.8572998046875,292.8004150390625,292.117431640625,287.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942060569301,5.186664431278132e-09,0.0009942009346559,-0.0126406354829669,0.0,0.0,0.0,-0.0073840641416609,60.0,7.574245929718018,-0.0,-6.739269053923638e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.33981718844734e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,9.83527788775973e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,7.264303712872788e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,9.835277160163967e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,0.0004665430751629,286.5791931152344,294.1499938964844,292.1945495605469,291.8667297363281,292.7950744628906,292.12481689453125,287.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995147973299,5.296802552123836e-09,0.0009951426181942,-0.0129291778430342,0.0,0.0,0.0,-0.0074386643245816,60.0,7.591332912445068,-0.0,-6.752044612312602e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
