time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987220,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.348756429972128e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.84469152172096e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,7.271256617968902e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.8446907941252e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.0004669896152336,286.5833740234375,294.1499938964844,292.20428466796875,291.8763732910156,292.7898254394531,292.132568359375,287.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961004834622,5.408175240972923e-09,0.000996095011942,-0.0132209528237581,0.0,0.0,0.0,-0.0074938768520951,60.0,7.608943939208984,-0.0,-6.7649757795607e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.35780262807384e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,9.85421720542945e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,7.278291741386056e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.854216477833688e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0004674414813052,286.5875549316406,294.1499938964844,292.2142028808594,291.8861999511719,292.7846984863281,292.14068603515625,287.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970642859116,5.5208726479349934e-09,0.0009970586979761,-0.0135161941871047,0.0,0.0,0.0,-0.0075497454963624,60.0,7.626993656158447,-0.0,-6.778073924351703e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,9.36700525926426e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,9.863908780971542e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,7.28544982848689e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,9.86390805337578e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,0.0004679012054111,286.5917053222656,294.1499938964844,292.2242736816406,291.8962097167969,292.7797546386719,292.14923095703125,287.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980448521673,5.635532485115391e-09,0.0009980391478165,-0.0138165736570954,0.0,0.0,0.0,-0.0076065873727202,60.0,7.645689964294434,-0.0,-6.79141223258739e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,9.376367961522192e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,9.87376770353876e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,7.292731606867164e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,9.873766975943e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.0004683688457589,286.59588623046875,294.1499938964844,292.2345275878906,291.9063720703125,292.77490234375,292.1581726074219,287.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990422986447,5.7521720719933e-09,0.000999036594294,-0.0141221359372138,0.0,0.0,0.0,-0.0076644108630716,60.0,7.664860725402832,-0.0,-6.804994256981446e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,9.385884186485782e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,9.883788879960775e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,7.300133438548073e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,9.883788152365014e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,0.0004688442277256,286.6000366210937,294.1499938964844,292.2449035644531,291.9166564941406,292.77020263671875,292.1673889160156,287.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000562760978,5.870737229685119e-09,0.0010000504553318,-0.0144327376037836,0.0,0.0,0.0,-0.007723188959062,60.0,7.684472560882568,-0.0,-6.818815023734714e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,9.395685628987847e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,9.894110553432256e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.307756459340453e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.894109825836496e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0004693338414654,286.6042175292969,294.1499938964844,292.25543212890625,291.9270935058594,292.765625,292.177001953125,287.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100110063795,5.99285021607443e-09,0.0010010945843532,-0.0147526310756802,0.0,0.0,0.0,-0.0077837253920733,60.0,7.704616069793701,-0.0,-6.833063537214913e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.405738092027605e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,9.90469561656937e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,7.315575203392655e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.904694888973609e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0004698359698522,286.6083679199219,294.1499938964844,292.2660827636719,291.9376525878906,292.7611694335937,292.1869201660156,287.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021715424954,6.1180873700550364e-09,0.0010021654888987,-0.015080701559782,0.0,0.0,0.0,-0.0078458106145262,60.0,7.7252326011657715,-0.0,-6.847692191058742e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,9.415886597707868e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,9.915383270708844e-05,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,7.323468889808282e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,9.915382543113084e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.000470342929475,286.6125183105469,294.1499938964844,292.2768249511719,291.94830322265625,292.7568054199219,292.1970520019531,287.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032529244199,6.2445306703295955e-09,0.0010032467544078,-0.0154119292274117,0.0,0.0,0.0,-0.0079084942117333,60.0,7.746209621429443,-0.0,-6.862477874847174e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,9.425930329598486e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,9.92595887510106e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,7.33128035790287e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,9.925958147505298e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0004708446213044,286.61669921875,294.1499938964844,292.28765869140625,291.95904541015625,292.75262451171875,292.20758056640625,287.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043230140581,6.369657690186159e-09,0.0010043167276307,-0.0157397035509347,0.0,0.0,0.0,-0.0079705249518156,60.0,7.767672538757324,-0.0,-6.877125002802131e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,9.435877291252837e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,9.9364340712782e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,7.339016883634031e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,9.936433343682438e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,0.0004713415110018,286.620849609375,294.1499938964844,292.298583984375,291.9698791503906,292.74853515625,292.21832275390625,287.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053829755634,6.493591886425065e-09,0.0010053764563053,-0.0160643458366394,0.0,0.0,0.0,-0.0080319652333855,60.0,7.789363861083984,-0.0,-6.891647785778332e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,9.445661271456628e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,9.946736827259885e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,7.346626807702705e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,9.946736827259885e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219665527344,0.0,0.0,0.0004718302225228,286.625,294.1499938964844,292.3095397949219,291.98077392578125,292.7445983886719,292.22930908203125,287.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064254747703,6.615486380923131e-09,0.001006418839097,-0.0163836423307657,0.0,0.0,0.0,-0.0080923931673169,60.0,7.811263561248779,-0.0,-6.905946747792768e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,9.455272811464964e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.956859139492737e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,7.354102854151279e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,9.956858411896974e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.0004723103484138,286.629150390625,294.1499938964844,292.3205871582031,291.99169921875,292.74078369140625,292.240478515625,287.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074495803564,6.735236812716039e-09,0.0010074428282678,-0.0166973173618316,0.0,0.0,0.0,-0.0081517584621906,60.0,7.833275318145752,-0.0,-6.920008388533462e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,9.464622416999192e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,9.966704237740488e-05,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,7.361374446190894e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,9.966703510144724e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.0004727773775812,286.63330078125,294.1499938964844,292.3316650390625,292.002685546875,292.73712158203125,292.2518615722656,287.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084457462653,6.8517205242812915e-09,0.0010084388777613,-0.0170024316757917,0.0,0.0,0.0,-0.0082095051184296,60.0,7.855402946472168,-0.0,-6.933700547051559e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,9.47371227084659e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342346191406,0.0,0.0,9.976276487577708e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,7.368444494204596e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,9.976275759981944e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.000473231455544,286.637451171875,294.1499938964844,292.3427734375,292.0137023925781,292.73358154296875,292.2633972167969,287.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094142053276,6.9649694900419945e-09,0.0010094072204083,-0.0172990672290325,0.0,0.0,0.0,-0.0082656471058726,60.0,7.877547264099121,-0.0,-6.947024644432531e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,9.48259694268927e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,9.985631913878024e-05,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,7.375354471150786e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,9.985631186282262e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,0.0004736752307508,286.6415710449219,294.1499938964844,292.3538818359375,292.02471923828125,292.73016357421875,292.2750549316406,287.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103608947247,7.075658725597123e-09,0.00101035379339,-0.0175889953970909,0.0,0.0,0.0,-0.0083205206319689,60.0,7.899709701538086,-0.0,-6.960060261462786e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,9.491077798884362e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,9.994562424253672e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,7.381950126728043e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,9.994561696657912e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,0.0004740988661069,286.6457214355469,294.1499938964844,292.364990234375,292.0357360839844,292.7268981933594,292.2868347167969,287.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112645104527,7.1813164304046495e-09,0.0010112572927027,-0.0178657379001379,0.0,0.0,0.0,-0.0083729000762104,60.0,7.921772003173828,-0.0,-6.972515365077926e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,9.499261068413034e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,0.0001000318006845,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,7.38831513444893e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,0.0001000317934085,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,0.0004745076585095,286.6498718261719,294.1499938964844,292.3760986328125,292.0467529296875,292.7237243652344,292.29864501953125,287.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121364612132,7.283275316183335e-09,0.0010121291270479,-0.0181327890604734,0.0,0.0,0.0,-0.0084234457463026,60.0,7.943742752075195,-0.0,-6.98454414305161e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,9.506946662440896e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,0.000100112731161,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,7.394293061224744e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,0.0001001127238851,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,0.000474891567137,286.65399169921875,294.1499938964844,292.3871765136719,292.0577392578125,292.720703125,292.310546875,287.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129553265869,7.379026278897527e-09,0.0010129479924216,-0.018383577466011,0.0,0.0,0.0,-0.0084709133952856,60.0,7.965478897094727,-0.0,-6.995850299063022e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,9.51437177718617e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0001001909258775,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,7.400067988783121e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0001001909186015,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0004752624663524,286.6581420898437,294.1499938964844,292.3982238769531,292.06866455078125,292.7177734375,292.32244873046875,287.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013746485114,7.471534502201393e-09,0.0010137390345335,-0.0186258684843778,0.0,0.0,0.0,-0.0085167735815048,60.0,7.9870758056640625,-0.0,-7.006781999052691e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,9.521283936919644e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,0.0001002637145575,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,7.405444193864241e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,0.0001002637072815,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,0.0004756077541969,286.6622619628906,294.1499938964844,292.4092102050781,292.0795593261719,292.7149658203125,292.3343811035156,287.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144830448552,7.557657610846036e-09,0.0010144754778593,-0.0188514348119497,0.0,0.0,0.0,-0.0085594691336154,60.0,8.008389472961426,-0.0,-7.016966918627078e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,9.527753718430176e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,0.0001003318393486,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,7.41047624615021e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,0.0001003318320726,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.0004759308940265,286.6663818359375,294.1499938964844,292.42010498046875,292.09039306640625,292.7123107910156,292.3462829589844,287.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151723399758,7.638255361541724e-09,0.0010151647729799,-0.0190625265240669,0.0,0.0,0.0,-0.0085994247347116,60.0,8.02939510345459,-0.0,-7.02650524431192e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,9.533738193567842e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,0.0001003948636935,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,7.415131403831765e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,0.0001003948564175,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,0.0004762298776768,286.6705322265625,294.1499938964844,292.4309387207031,292.10113525390625,292.709716796875,292.3581848144531,287.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158100631088,7.712822380767648e-09,0.0010158023796975,-0.0192578230053186,0.0,0.0,0.0,-0.0086363917216658,60.0,8.05007553100586,-0.0,-7.035335869431948e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,9.539203892927615e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,0.0001004524165182,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,7.419382018269971e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0001004524092422,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0004765028716064,286.6746520996094,294.1499938964844,292.44171142578125,292.1117858886719,292.707275390625,292.3699951171875,287.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163923725485,7.780912802957118e-09,0.001016384572722,-0.019436152651906,0.0,0.0,0.0,-0.0086701465770602,60.0,8.070263862609863,-0.0,-7.043404082196504e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,9.544179920339956e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0001005048252409,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,7.423252100124955e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0001005048179649,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.0004767514474224,286.6787414550781,294.1499938964844,292.45233154296875,292.1223449707031,292.7049560546875,292.3817443847656,287.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169226443395,7.842913873901125e-09,0.0010169148445129,-0.0195985306054353,0.0,0.0,0.0,-0.0087008830159902,60.0,8.090065002441406,-0.0,-7.050754646797941e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,9.548635716782884e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,0.0001005517406156,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,7.426717638736591e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0001005517333396,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,0.0004769740335177,286.682861328125,294.1499938964844,292.4628601074219,292.1327819824219,292.7027587890625,292.39337158203125,287.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173973860219,7.898423248775543e-09,0.0010173895861953,-0.0197439100593328,0.0,0.0,0.0,-0.0087284026667475,60.0,8.109382629394531,-0.0,-7.05733924633023e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,9.552545816404744e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,0.0001005929152597,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842224121094,0.0,0.0,7.42975898901932e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,0.0001005929079838,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0004771693493239,286.6869812011719,294.1499938964844,292.4732360839844,292.14306640625,292.7006530761719,292.4049377441406,287.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178140364587,7.947138058739256e-09,0.0010178061202168,-0.0198714919388294,0.0,0.0,0.0,-0.0087525527924299,60.0,8.12823486328125,-0.0,-7.063120222028374e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,9.555870929034428e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0001006279271678,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,7.4323448643554e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,0.0001006279198918,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.0004773354157805,286.6910705566406,294.1499938964844,292.4834899902344,292.1532287597656,292.6986694335937,292.41632080078125,287.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018168288283,7.98856181205565e-09,0.0010181603720411,-0.0199799761176109,0.0,0.0,0.0,-0.0087730875238776,60.0,8.146370887756348,-0.0,-7.068037177759835e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.558623423799872e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,0.0001006569145829,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,7.434486178681254e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0001006569145829,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0004774729313794,286.6951599121094,294.1499938964844,292.4935607910156,292.1632385253906,292.6968078613281,292.42755126953125,287.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018461654894,8.02285882173237e-09,0.0010184536222368,-0.0200697984546422,0.0,0.0,0.0,-0.0087900906801223,60.0,8.163924217224121,-0.0,-7.072110008721212e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,9.560887701809406e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.000100680757896,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,7.436246960423887e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,0.00010068075062,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.0004775860288646,286.6992492675781,294.1499938964844,292.50347900390625,292.1730651855469,292.695068359375,292.43865966796875,287.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187028674408,8.051064703806787e-09,0.0010186948347836,-0.0201436653733253,0.0,0.0,0.0,-0.0088040735572576,60.0,8.180913925170898,-0.0,-7.075460928263055e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,9.56252551986836e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,0.0001006980091915,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,7.43752098060213e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0001006980019155,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,0.000477667839732,286.7033386230469,294.1499938964844,292.5132141113281,292.1827087402344,292.69342041015625,292.4495849609375,287.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188774904236,8.071470602999398e-09,0.001018869341351,-0.0201971046626567,0.0,0.0,0.0,-0.0088141895830631,60.0,8.197208404541016,-0.0,-7.077884589534733e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.56359290285036e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.000100709250546,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,7.438351167365909e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0001007092432701,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0004777211870532,286.7074279785156,294.1499938964844,292.5227355957031,292.1921691894531,292.6918640136719,292.4603271484375,287.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018991228193,8.084769298477568e-09,0.0010189831955358,-0.0202319342643022,0.0,0.0,0.0,-0.0088207833468914,60.0,8.212806701660156,-0.0,-7.079465547121799e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,9.564088395563886e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,0.0001007144601317,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091247558594,0.0,0.0,7.438736065523699e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,0.0001007144528557,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,0.0004777458962053,286.71148681640625,294.1499938964844,292.53204345703125,292.2013854980469,292.6903991699219,292.4708557128906,287.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190439643338,8.090935033067126e-09,0.0010190359316766,-0.0202480815351009,0.0,0.0,0.0,-0.0088238399475812,60.0,8.227689743041992,-0.0,-7.080198116682368e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,9.563956700731067e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0001007130776997,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,7.4386342021171e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0001007130704238,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0004777393187396,286.715576171875,294.1499938964844,292.5411376953125,292.2104187011719,292.6890563964844,292.481201171875,287.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190299944952,8.089295455704361e-09,0.001019021961838,-0.0202437862753868,0.0,0.0,0.0,-0.0088230269029736,60.0,8.241792678833008,-0.0,-7.080002717430034e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,9.563273488311096e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0001007058817776,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,7.438102329615504e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,0.0001007058745017,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0004777052090503,286.7196350097656,294.1499938964844,292.54998779296875,292.2191772460937,292.6877746582031,292.4913024902344,287.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018957234919,8.080780489194694e-09,0.0010189490858465,-0.0202214866876602,0.0,0.0,0.0,-0.0088188061490654,60.0,8.255081176757812,-0.0,-7.078990904574314e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,9.562293416820468e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,0.0001006955571938,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,7.437340536853299e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.0001006955571938,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,0.0004776562564074,286.72369384765625,294.1499938964844,292.5586853027344,292.2276306152344,292.68658447265625,292.5011901855469,287.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188528103753,8.068569812280657e-09,0.0010188447777181,-0.0201895087957382,0.0,0.0,0.0,-0.0088127525523304,60.0,8.267531394958496,-0.0,-7.07753997630789e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,9.561503247823566e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0001006872407742,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,7.4367257184349e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.0001006872334983,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.0004776167625095,286.72772216796875,294.1499938964844,292.5673522949219,292.2356262207031,292.6855163574219,292.5108947753906,287.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187685256823,8.058722578141442e-09,0.0010187604930251,-0.0201637204736471,0.0,0.0,0.0,-0.0088078705593943,60.0,8.27930736541748,-0.0,-7.076370422964828e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,9.56090007093735e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,0.0001006808888632,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,7.436256419168785e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,0.0001006808815873,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,0.000477586640045,286.7317810058594,294.1499938964844,292.575927734375,292.24322509765625,292.6845092773437,292.5203857421875,287.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051206812353941e-09,0.0010186962317675,-0.0201440379023551,0.0,0.0,0.0,-0.0088041452690958,60.0,8.290337562561035,-0.0,-7.075477270745979e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,9.5604635134805e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53399658203125,0.0,0.0,0.000100676290458,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,7.435917359543964e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,0.0001006762831821,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,0.000477564841276,286.7358093261719,294.1499938964844,292.58447265625,292.2503967285156,292.68359375,292.5297546386719,287.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186578147113,8.045768495890115e-09,0.0010186496656388,-0.0201297961175441,0.0,0.0,0.0,-0.0088014490902423,60.0,8.300783157348633,-0.0,-7.074831387399172e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,9.560187754686922e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,0.0001006733873509,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,7.435702718794346e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,0.000100673380075,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0004775510751642,286.7398376464844,294.1499938964844,292.59295654296875,292.2571716308594,292.6827392578125,292.5390014648437,287.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186283616349,8.042332133584296e-09,0.0010186203289777,-0.0201207976788282,0.0,0.0,0.0,-0.0087997457012534,60.0,8.310585975646973,-0.0,-7.074423535868847e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
