time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989560,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,9.56008370849304e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,0.0001006722886813,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420837402344,0.0,0.0,7.435621955664828e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0001006722886813,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,0.0004775458655785,286.7438659667969,294.1499938964844,292.6014404296875,292.2635498046875,292.6820068359375,292.5481262207031,287.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186173021793,8.041033616734694e-09,0.0010186092695221,-0.0201173946261405,0.0,0.0,0.0,-0.0087991012260317,60.0,8.319785118103027,-0.0,-7.074269348095187e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,9.56013027462177e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0001006727834464,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,7.435657607857138e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,0.0001006727761705,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,0.000477548193885,286.7478942871094,294.1499938964844,292.60986328125,292.2695617675781,292.68133544921875,292.55712890625,287.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186221916228,8.041612709064339e-09,0.0010186141589656,-0.020118910819292,0.0,0.0,0.0,-0.0087993880733847,60.0,8.328422546386719,-0.0,-7.07433756019782e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,9.560342732584104e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0001006750244414,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,7.435823499690741e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0001006750171654,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,0.0004775588167831,286.7518920898437,294.1499938964844,292.6182556152344,292.2752380371094,292.6807556152344,292.5660705566406,287.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186448926106,8.044260368933465e-09,0.001018636743538,-0.0201258473098278,0.0,0.0,0.0,-0.0088007012382149,60.0,8.336573600769043,-0.0,-7.07465233062976e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,9.560691250953823e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.000100678691524,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,7.436094165313989e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,0.0001006786842481,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,0.0004775762499775,286.7558898925781,294.1499938964844,292.62664794921875,292.2805480957031,292.68023681640625,292.5749206542969,287.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186819126829,8.048602673227379e-09,0.0010186738800257,-0.0201372168958187,0.0,0.0,0.0,-0.0088028535246849,60.0,8.344073295593262,-0.0,-7.075168184655922e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,9.56119765760377e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,0.000100684024801,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,7.436487794620916e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,0.000100684017525,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0004776015121024,286.7599182128906,294.1499938964844,292.635009765625,292.2854919433594,292.6798095703125,292.5837097167969,287.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054907851828831e-09,0.0010187277803197,-0.0201537292450666,0.0,0.0,0.0,-0.0088059790432453,60.0,8.351123809814453,-0.0,-7.075917096699413e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627746582031,0.0,0.0,9.561846673022956e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0001006908569252,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,7.43699274607934e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,0.0001006908569252,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,0.0004776339628733,286.7638854980469,294.1499938964844,292.64337158203125,292.2901611328125,292.6794738769531,292.5924377441406,287.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188050800934,8.062995604518619e-09,0.0010187969310209,-0.0201749112457036,0.0,0.0,0.0,-0.008809988386929,60.0,8.357550621032715,-0.0,-7.076877750478161e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,9.562636842019856e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,0.0001006991733447,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,7.437607564497739e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,0.0001006991733447,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,0.0004776733985636,286.76788330078125,294.1499938964844,292.6517028808594,292.2944641113281,292.67919921875,292.60113525390625,287.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188891319558,8.072833956873637e-09,0.0010188810992985,-0.020200677216053,0.0,0.0,0.0,-0.0088148657232522,60.0,8.363532066345215,-0.0,-7.078047303821222e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.563558705849572e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,0.0001007088794722,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,7.438324246322736e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708923339844,0.0,0.0,0.0001007088794722,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0004777194408234,286.7718811035156,294.1499938964844,292.6600646972656,292.2984924316406,292.67901611328125,292.6097717285156,287.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189873864874,8.08431632748352e-09,0.0010189792374148,-0.0202307477593421,0.0,0.0,0.0,-0.0088205579668283,60.0,8.36900806427002,-0.0,-7.079411545873884e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,9.564624633640052e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,0.0001007201135507,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,7.439153705490753e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,0.0001007201062748,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,0.0004777727299369,286.7758483886719,294.1499938964844,292.6684265136719,292.3022155761719,292.67889404296875,292.6183776855469,287.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191010078415,8.097601700285395e-09,0.0010190928587689,-0.0202655401080846,0.0,0.0,0.0,-0.008827144280076,60.0,8.374073028564453,-0.0,-7.08099037183274e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,9.565800428390504e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,0.0001007324972306,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,7.440068293362856e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,0.0001007324899546,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.0004778314614668,286.7798156738281,294.1499938964844,292.6767883300781,292.3056640625,292.6788635253906,292.626953125,287.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192262707278,8.112250426961511e-09,0.0010192181216552,-0.0203039031475782,0.0,0.0,0.0,-0.0088344058021903,60.0,8.37861156463623,-0.0,-7.082731201535354e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,9.567102824803442e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,0.0001007462051347,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,7.44108110666275e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,0.0001007461978588,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,0.000477896479424,286.7837829589844,294.1499938964844,292.6851806640625,292.308837890625,292.6789245605469,292.6355285644531,287.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193649213761,8.128470341262073e-09,0.0010193567723035,-0.0203463807702064,0.0,0.0,0.0,-0.0088424468412995,60.0,8.382741928100586,-0.0,-7.08465890397747e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.587158203125,0.0,0.0,9.568530367687345e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,0.0001007612372632,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,7.442191417794675e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0001007612299872,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,0.0004779678129125,286.7877502441406,294.1499938964844,292.6935729980469,292.311767578125,292.6790466308594,292.64410400390625,287.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195169597864,8.146255225938148e-09,0.0010195088107138,-0.0203929580748081,0.0,0.0,0.0,-0.0088512636721134,60.0,8.386441230773926,-0.0,-7.086773479159092e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,9.57007650868036e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,0.0001007775208563,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,7.443394133588299e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,0.0001007775208563,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,0.0004780450544785,286.7917175292969,294.1499938964844,292.7019958496094,292.314453125,292.67926025390625,292.6526794433594,287.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196818038821,8.165523368575123e-09,0.0010196736548095,-0.0204434189945459,0.0,0.0,0.0,-0.0088608162477612,60.0,8.389756202697754,-0.0,-7.089064268939185e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,9.571725968271494e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,0.0001007948885671,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,7.444676157319918e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,0.0001007948812912,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953674316406,0.0,0.0,0.0004781274183187,286.795654296875,294.1499938964844,292.71044921875,292.31689453125,292.6795349121094,292.6612243652344,287.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198574746027,8.186066047244367e-09,0.0010198492091149,-0.020497215911746,0.0,0.0,0.0,-0.008870999328792,60.0,8.39267635345459,-0.0,-7.091507114864727e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,9.573492570780218e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0001008134931907,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,7.446050585713238e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,0.0001008134859148,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0004782156902365,286.79962158203125,294.1499938964844,292.7189636230469,292.3191223144531,292.6798400878906,292.6697998046875,287.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200457181781,8.208076884841375e-09,0.0010200374526903,-0.0205548573285341,0.0,0.0,0.0,-0.0088819107040762,60.0,8.39526081085205,-0.0,-7.094125464846003e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,9.575352305546404e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60321044921875,0.0,0.0,0.0001008330727927,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,7.447497046086937e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,0.0001008330655167,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,0.0004783085605595,286.8035583496094,294.1499938964844,292.7275085449219,292.3211364746094,292.6802673339844,292.67840576171875,287.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231244130740833e-09,0.001020235591568,-0.02061552926898,0.0,0.0,0.0,-0.0088933957740664,60.0,8.397439956665039,-0.0,-7.096881660118015e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,9.5773211796768e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,0.0001008538092719,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,7.449028635164723e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0001008538019959,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.0004784069315064,286.8074951171875,294.1499938964844,292.736083984375,292.32293701171875,292.6807556152344,292.68701171875,287.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204536374658,8.25577650687137e-09,0.0010204453719779,-0.0206797756254673,0.0,0.0,0.0,-0.0089055579155683,60.0,8.399314880371094,-0.0,-7.099800569676519e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,9.579375182511284e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,0.0001008754406939,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,7.450625707861036e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,0.0001008754334179,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.0004785095225088,286.8114318847656,294.1499938964844,292.7447204589844,292.3245544433594,292.68133544921875,292.6956787109375,287.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206723818555,8.281363150786092e-09,0.0010206641163676,-0.0207467824220657,0.0,0.0,0.0,-0.0089182425290346,60.0,8.400833129882812,-0.0,-7.10284524529925e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61541748046875,0.0,0.0,9.581529593560845e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,0.0001008981271297,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.0,7.452302088495344e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,0.0001008981271297,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61553955078125,0.0,0.0,0.0004786171775776,286.8153381347656,294.1499938964844,292.75341796875,292.3260192871094,292.6819763183594,292.704345703125,287.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209019528701,8.308209231699948e-09,0.0010208936873823,-0.0208170879632234,0.0,0.0,0.0,-0.0089315511286258,60.0,8.40207290649414,-0.0,-7.1060412665247e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,9.583760402165352e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61932373046875,0.0,0.0,0.0001009216139209,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192321777344,0.0,0.0,7.454036676790565e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.0001009216139209,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195373535156,0.0,0.0,0.0004787285870406,286.8192749023437,294.1499938964844,292.7621765136719,292.3273010253906,292.68267822265625,292.71307373046875,287.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021139556542,8.335996781738686e-09,0.0010211312910541,-0.0208898577839136,0.0,0.0,0.0,-0.008945326320827,60.0,8.402998924255371,-0.0,-7.109349553502399e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,9.586077794665472e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62335205078125,0.0,0.0,0.0001009460247587,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,7.45583965908736e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,0.0001009460174827,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,0.0004788443620782,286.8231811523437,294.1499938964844,292.7710266113281,292.32843017578125,292.6835021972656,292.7218322753906,287.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213865898549,8.364875903055236e-09,0.0010213782079517,-0.0209654830396175,0.0,0.0,0.0,-0.0089596426114439,60.0,8.403651237487793,-0.0,-7.112789290886212e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,9.58847303991206e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273803710937,0.0,0.0,0.0001009712505037,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,7.457702304236591e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0001009712432278,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,0.0004789640079252,286.8270874023437,294.1499938964844,292.7799377441406,292.32940673828125,292.6843566894531,292.73065185546875,287.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216417722404,8.39471692160032e-09,0.0010216333903372,-0.0210436303168535,0.0,0.0,0.0,-0.0089744366705417,60.0,8.404051780700684,-0.0,-7.11634413619322e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314697265625,0.0,0.0,9.59095050347969e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,0.0001009973348118,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,7.459628977812827e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314697265625,0.0,0.0,0.0001009973275358,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0004790877283085,286.8309936523437,294.1499938964844,292.7889099121094,292.3302917480469,292.685302734375,292.7395324707031,287.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219056857749,8.425575792614381e-09,0.0010218971874564,-0.021124443039298,0.0,0.0,0.0,-0.0089897345751523,60.0,8.404202461242676,-0.0,-7.12002119485078e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,9.593481809133664e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,0.0001010239866445,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,7.461597851943225e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,0.0001010239793686,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355895996094,0.0,0.0,0.0004792141844518,286.8348999023437,294.1499938964844,292.7979736328125,292.3310241699219,292.68634033203125,292.7484741210937,287.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221753036603,8.457110567405834e-09,0.0010221669217571,-0.0212070234119892,0.0,0.0,0.0,-0.0090053677558898,60.0,8.404157638549805,-0.0,-7.123779255380215e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,9.59608514676802e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,0.0001010514024528,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,7.463622750947252e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63946533203125,0.0,0.0,0.0001010513951769,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,0.0004793442203663,286.8388061523437,294.1499938964844,292.80712890625,292.3316650390625,292.6874084472656,292.7574462890625,287.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224527213722,8.489545066936444e-09,0.0010224442230537,-0.0212919600307941,0.0,0.0,0.0,-0.0090214470401406,60.0,8.403899192810059,-0.0,-7.12764602894822e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,9.59874305408448e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,0.0001010793930618,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,7.465689850505441e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,0.0001010793857858,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64361572265625,0.0,0.0,0.0004794769920408,286.8427124023437,294.1499938964844,292.81640625,292.33221435546875,292.6885986328125,292.7665405273437,287.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227359598502,8.522659911136543e-09,0.0010227273451164,-0.0213786773383617,0.0,0.0,0.0,-0.0090378634631633,60.0,8.403460502624512,-0.0,-7.131595225473576e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474914550781,0.0,0.0,9.601460624253376e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,0.0001011080094031,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,7.467803516192362e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,0.0001011080021271,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475830078125,0.0,0.0,0.0004796127323061,286.8465881347656,294.1499938964844,292.82574462890625,292.3326721191406,292.6898193359375,292.7756652832031,287.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230254847556,8.556516384317092e-09,0.0010230168700218,-0.0214673373848199,0.0,0.0,0.0,-0.009054647758603,60.0,8.402848243713379,-0.0,-7.1356332398409e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,9.604229126125574e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,0.0001011371641652,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,7.469956472050399e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514587402344,0.0,0.0,0.0001011371568893,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,0.0004797510337084,286.8504638671875,294.1499938964844,292.835205078125,292.33306884765625,292.6911315917969,292.784912109375,287.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233203647658,8.591008793246147e-09,0.0010233118664473,-0.0215576626360416,0.0,0.0,0.0,-0.009071746841073,60.0,8.402093887329102,-0.0,-7.139748703366422e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,9.607041283743456e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,0.0001011667700367,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552734375,0.0,0.0,7.472143624909222e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,0.0001011667700367,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,0.000479891517898,286.8543701171875,294.1499938964844,292.84478759765625,292.3334045410156,292.6925048828125,292.794189453125,287.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236200178042,8.626043879189638e-09,0.0010236114030703,-0.021649407222867,0.0,0.0,0.0,-0.009089115075767,60.0,8.401215553283691,-0.0,-7.14393024736637e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,9.609900007490069e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0001011968779494,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,7.474367157556117e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,0.0001011968779494,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0004800343303941,286.8582458496094,294.1499938964844,292.8544616699219,292.33367919921875,292.6939392089844,292.8035888671875,287.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239246767014,8.661664274711711e-09,0.0010239159455522,-0.021742682904005,0.0,0.0,0.0,-0.0091067738831043,60.0,8.400200843811035,-0.0,-7.148182845639894e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,9.612792928237468e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,0.0001012273423839,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,7.476617611246184e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0001012273351079,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,0.0004801788018085,286.86212158203125,294.1499938964844,292.8642883300781,292.3339233398437,292.6954650878906,292.8130798339844,287.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242328280583,8.697703002269463e-09,0.0010242240969091,-0.0218370556831359,0.0,0.0,0.0,-0.0091246394440531,60.0,8.39909553527832,-0.0,-7.152486602990393e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,9.615720045985654e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,0.0001012581706163,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,7.478894258383662e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,0.0001012581633403,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0004803250485565,286.865966796875,294.1499938964844,292.8742370605469,292.33416748046875,292.69708251953125,292.8226928710937,287.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245447047054,8.734177825431289e-09,0.0010245359735563,-0.0219325684010982,0.0,0.0,0.0,-0.0091427220031619,60.0,8.397903442382812,-0.0,-7.15684436158881e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,9.618674812372774e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.0001012892826111,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,7.48119200579822e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,0.0001012892753351,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0004804726340807,286.8698425292969,294.1499938964844,292.8843078613281,292.3343811035156,292.6987609863281,292.8323974609375,287.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248594917356,8.770983939143662e-09,0.0010248507605865,-0.0220289491117,0.0,0.0,0.0,-0.0091609684750437,60.0,8.396651268005371,-0.0,-7.161241910580429e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,9.621656499803066e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,0.0001013206856441,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,7.483511581085622e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001013206783682,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,0.0004806216165889,286.87371826171875,294.1499938964844,292.8945007324219,292.3345947265625,292.70050048828125,292.8422241210937,287.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251773055642,8.808139995153397e-09,0.0010251684579998,-0.0221262443810701,0.0,0.0,0.0,-0.0091793872416019,60.0,8.395345687866211,-0.0,-7.165683513221667e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,9.624688391340896e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,0.0001013526125461,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,7.485869718948379e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,0.0001013526052702,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.679443359375,0.0,0.0,0.0004807730438187,286.8775634765625,294.1499938964844,292.90484619140625,292.3348083496094,292.70233154296875,292.8521728515625,287.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255003580823,8.845913335164823e-09,0.0010254915105178,-0.0222251564264297,0.0,0.0,0.0,-0.0091981133446097,60.0,8.394025802612305,-0.0,-7.170199722850158e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,9.627931285649538e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.0001013867586152,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831359863281,0.0,0.0,7.488392293453217e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.0001013867586152,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,0.000480935035739,286.88140869140625,294.1499938964844,292.91534423828125,292.3350524902344,292.7042541503906,292.8622131347656,287.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258457623422,8.886313906941723e-09,0.0010258369147777,-0.0223309472203254,0.0,0.0,0.0,-0.0092181414365768,60.0,8.392711639404297,-0.0,-7.175032123996061e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,9.631751890992746e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0001014269946608,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871032714844,0.0,0.0,7.491363794542849e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.0001014269873849,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0004811258986592,286.88525390625,294.1499938964844,292.9259948730469,292.3353576660156,292.7062072753906,292.8724060058594,287.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262527503073,8.933915829345551e-09,0.0010262439027428,-0.0224555935710668,0.0,0.0,0.0,-0.0092417392879724,60.0,8.391595840454102,-0.0,-7.180727834565914e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,9.636097092879936e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,0.0001014727458823,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,7.494742749258876e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,0.0001014727386063,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,0.0004813428968191,286.8890991210937,294.1499938964844,292.9367980957031,292.3356628417969,292.7082824707031,292.8827819824219,287.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267157340422,8.988044086777336e-09,0.0010267067700624,-0.0225973315536975,0.0,0.0,0.0,-0.0092685734853148,60.0,8.390860557556152,-0.0,-7.18720727377331e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,9.640739881433548e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,0.0001015216403175,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,7.498353807022795e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,0.0001015216330415,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,0.0004815748543478,286.8929443359375,294.1499938964844,292.9477844238281,292.3360595703125,292.71044921875,292.8932800292969,287.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272103827446,9.045893811787664e-09,0.0010272013023495,-0.0227488074451684,0.0,0.0,0.0,-0.0092972517013549,60.0,8.390400886535645,-0.0,-7.194135065446974e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
