time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991900,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,9.6456307801418e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,0.0001015731468214,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,7.502158405259252e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.0001015731395455,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0004818191519007,286.89678955078125,294.1499938964844,292.9589233398437,292.3365173339844,292.7126770019531,292.90399169921875,287.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277315741404,9.10683084498487e-09,0.0010277224937453,-0.0229083690792322,0.0,0.0,0.0,-0.0093274610117077,60.0,8.39028263092041,-0.0,-7.201436602599642e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,9.650584252085535e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.0001016253008856,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,7.506011024815962e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0001016253008856,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,0.0004820665926672,286.900634765625,294.1499938964844,292.9702453613281,292.3370666503906,292.7149963378906,292.91485595703125,287.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282592847943,9.168541481585636e-09,0.0010282500879839,-0.0230699516832828,0.0,0.0,0.0,-0.0093580530956387,60.0,8.390417098999023,-0.0,-7.208834063021642e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,9.655517351347952e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,0.000101677251223,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,7.50984763726592e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.000101677243947,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0004823129856958,286.9044494628906,294.1499938964844,292.98175048828125,292.3376770019531,292.7174072265625,292.9259033203125,287.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287848999723,9.230001651872044e-09,0.0010287757031619,-0.0232308786362409,0.0,0.0,0.0,-0.0093885222449898,60.0,8.390726089477539,-0.0,-7.216205943905153e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,9.66030129347928e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,0.0001017276299535,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,7.513568561989814e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,0.0001017276226775,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0004825519863516,286.9082946777344,294.1499938964844,292.9934387207031,292.3384094238281,292.7198791503906,292.93707275390625,287.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292945662513,9.28960730561812e-09,0.0010292853694409,-0.023386949673295,0.0,0.0,0.0,-0.0094180712476372,60.0,8.391142845153809,-0.0,-7.223358267083313e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.664848039392382e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.0001017755057546,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,7.517104677390307e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,0.0001017755057546,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,0.0004827790835406,286.912109375,294.1499938964844,293.0053100585937,292.3392639160156,292.7224426269531,292.9484558105469,287.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297790868207,9.346253548869754e-09,0.0010297696571797,-0.0235352683812379,0.0,0.0,0.0,-0.0094461534172296,60.0,8.3916654586792,-0.0,-7.230158871607274e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71893310546875,0.0,0.0,9.669059363659473e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,0.0001018198599922,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,7.520380313508213e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,0.0001018198527162,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,0.000482989475131,286.9159545898437,294.1499938964844,293.0173645019531,292.3402709960937,292.72509765625,292.9599609375,287.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302277514711,9.39872357719196e-09,0.0010302184382453,-0.0236726514995098,0.0,0.0,0.0,-0.0094721652567386,60.0,8.39221477508545,-0.0,-7.236461385673465e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,9.672871237853542e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.0001018600014504,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,7.523345266235992e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0001018599941744,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.0004831799014937,286.9197692871094,294.1499938964844,293.0296325683594,292.34136962890625,292.72784423828125,292.9716796875,287.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306340409442,9.446218918185424e-09,0.0010306244948878,-0.0237970054149627,0.0,0.0,0.0,-0.0094957100227475,60.0,8.3927640914917,-0.0,-7.24216846492709e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,9.676231275079772e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267150878906,0.0,0.0,0.0001018953771563,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,7.525958062615246e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,0.0001018953771563,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268981933594,0.0,0.0,0.0004833477141801,286.923583984375,294.1499938964844,293.0421142578125,292.3426513671875,292.7306823730469,292.98358154296875,287.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309920180588,9.488075214392213e-09,0.0010309824720025,-0.023906597867608,0.0,0.0,0.0,-0.0095164608210325,60.0,8.393265724182129,-0.0,-7.247199818039007e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,9.679083450464532e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73065185546875,0.0,0.0,0.0001019254123093,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,7.52817650209181e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,0.0001019254123093,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0004834901774302,286.9273986816406,294.1499938964844,293.0548095703125,292.3440856933594,292.7336120605469,292.99566650390625,287.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312958620488,9.523613009321252e-09,0.0010312864324077,-0.0239996444433927,0.0,0.0,0.0,-0.0095340777188539,60.0,8.393705368041992,-0.0,-7.25147302205187e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,9.681484516477212e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,0.000101950703538,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,7.530044240411371e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.000101950696262,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,0.0004836101434193,286.9311828613281,294.1499938964844,293.0677185058594,292.345703125,292.73663330078125,293.0079040527344,287.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315517429262,9.553527746675172e-09,0.0010315421968698,-0.0240779668092727,0.0,0.0,0.0,-0.0095489080995321,60.0,8.394081115722656,-0.0,-7.255071210465759e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,9.68329914030619e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,0.0001019698102027,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384338378906,0.0,0.0,7.531455776188523e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0001019698102027,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0004837007727473,286.9349975585937,294.1499938964844,293.0808410644531,292.3475036621094,292.73974609375,293.0203857421875,287.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317451087757,9.57613721652706e-09,0.0010317355627194,-0.0241371653974056,0.0,0.0,0.0,-0.0095601174980402,60.0,8.394383430480957,-0.0,-7.257791168058247e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,9.68476088019088e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,0.000101985198853,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,7.532592280767858e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0001019851915771,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,0.0004837737651541,286.93878173828125,294.1499938964844,293.0942077636719,292.3495178222656,292.74298095703125,293.0329895019531,287.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319008724763,9.594340433238813e-09,0.0010318912100046,-0.0241848248988389,0.0,0.0,0.0,-0.0095691410824656,60.0,8.394646644592285,-0.0,-7.259981771312597e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,9.68571621342562e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0001019952615024,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74627685546875,0.0,0.0,7.533335883636028e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.0001019952542264,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0004838214954361,286.9425964355469,294.1499938964844,293.1077880859375,292.35174560546875,292.74627685546875,293.0458068847656,287.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320027358829,9.606246464954893e-09,0.0010319930734112,-0.0242159962654113,0.0,0.0,0.0,-0.0095750438049435,60.0,8.394891738891602,-0.0,-7.261414225467888e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,9.686334669822828e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502746582031,0.0,0.0,0.0001020017734845,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,7.533816824434325e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,0.0001020017734845,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,0.000483852403704,286.9463806152344,294.1499938964844,293.1216125488281,292.3541564941406,292.7496643066406,293.0587463378906,287.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320686269551,9.613953189102633e-09,0.0010320589644834,-0.0242361743003129,0.0,0.0,0.0,-0.0095788640901446,60.0,8.395164489746094,-0.0,-7.262342194280792e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,9.686609701020644e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0001020046693156,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,7.534030737588182e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,0.0001020046693156,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.000483866140712,286.9501647949219,294.1499938964844,293.1356811523437,292.3568420410156,292.753173828125,293.0719299316406,287.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320978472009,9.617377116910576e-09,0.0010320883011445,-0.0242451392114162,0.0,0.0,0.0,-0.0095805618911981,60.0,8.395537376403809,-0.0,-7.262753598524796e-08,0.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.050000000745058,9.686698467703536e-05,298.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.050000000745058,0.0001020056006382,298.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.050000000745058,7.534099859185517e-05,298.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.050000000745058,0.0001020056006382,298.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.050000000745058,0.0004838705644942,286.9539489746094,286.19000244140625,293.1499938964844,292.3597717285156,292.7567749023437,293.0852966308594,287.7863464355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010321073932573,9.618480234507842e-09,0.0010320977307856,-0.0242480281740427,0.0,0.0,0.0,-0.0095811085775494,60.0,8.396074295043945,-0.0,-7.262886470016383e-08,1.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4767150878906,0.6339349746704102,0.050000000745058,0.0408410467207431,298.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4767150878906,0.6339349746704102,0.050000000745058,0.0430075898766517,298.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4766845703125,0.6339349746704102,0.050000000745058,0.0317652598023414,298.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4767150878906,0.6339349746704102,0.050000000745058,0.0430075898766517,298.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47674560546875,0.6339349746704102,0.050000000745058,0.2040094882249832,287.6053466796875,286.17108154296875,293.1652526855469,292.36328125,296.5737609863281,297.5343017578125,287.9740295410156,1.0,0.1097077876329422,0.0817109197378158,0.0817109197378158,1.0,1.0,-0.434814840555191,0.0004468098923098,0.4343680441379547,-0.1314695626497268,0.0,0.0,0.0,10.19433879852295,60.0,1143.625732421875,0.0,12.27859878540039,1.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4303283691406,0.6314548254013062,0.050000000745058,0.0452360250055789,298.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4303283691406,0.6314548254013062,0.050000000745058,0.0476357154548168,298.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4303283691406,0.6314548254013062,0.050000000745058,0.0351835750043392,298.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4303283691406,0.6314548254013062,0.050000000745058,0.0476357154548168,298.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4303283691406,0.6314548254013062,0.050000000745058,0.2259633243083953,288.5394287109375,286.1501770019531,293.1820983886719,292.3677673339844,297.13397216796875,298.74810791015625,289.20880126953125,1.0,0.1210900545120239,0.1634218394756317,0.1634218394756317,1.0,1.0,-0.4819962680339813,0.016575638204813,0.4654206335544586,-0.125897467136383,0.0,0.0,0.0,12.506143569946287,60.0,2399.4052734375,0.0,16.680313110351562,1.0,281.00994873046875,283.6217956542969,298.4231872558594,300.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0363198239501755e-21,-3.0181601139234802e-21,-3.0181599119750877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.5987940430641174,0.050000000745058,0.0455347336828708,298.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.5987940430641174,0.050000000745058,0.047950267791748,298.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.5987940430641174,0.050000000745058,0.0354159027338027,298.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.5987940430641174,0.050000000745058,0.047950267791748,298.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.5987940430641174,0.050000000745058,0.2274554222822189,289.742919921875,286.1273803710937,293.20050048828125,292.3731384277344,297.127197265625,298.7766418457031,289.497314453125,1.0,0.1313060373067855,0.2451327592134475,0.2451327592134475,1.0,1.0,-0.4851815104484558,0.033734492957592,0.4514470100402832,-0.1095031127333641,1.0,1.0,0.0,16.25480842590332,60.0,11534.9072265625,0.0,19.963531494140625,1.0,281.2602844238281,289.9373474121094,298.8201599121094,300.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,1553.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2080919295549392,1.0,0.0,0.0,0.7754747271537781,0.7754873633384705,1.0594798283136697e-07,4.119938850402832,4.119927883148193,1.0848598321899772e-05,0.0,0.0,-0.0,5886.62158203125,0.0,16.61676597595215,1859.02685546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993040,298.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1642761230469,0.5710151195526123,0.050000000745058,0.0456804856657981,298.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1642761230469,0.5710151195526123,0.050000000745058,0.0481037497520446,298.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1642761230469,0.5710151195526123,0.050000000745058,0.0355292670428752,298.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1642761230469,0.5710151195526123,0.050000000745058,0.0481037497520446,298.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1642761230469,0.5710151195526123,0.050000000745058,0.2281834781169891,287.95562744140625,286.1026916503906,293.2204284667969,292.3794250488281,297.1117248535156,298.7487487792969,286.7794494628906,1.0,0.140592336654663,0.3268436789512634,0.3268436789512634,1.0,1.0,-0.4867347478866577,0.0616324059665203,0.4251023232936859,-0.0820537805557251,1.0,1.0,0.0,20.03232192993164,60.0,13431.2587890625,0.0,23.18745994567871,1.0,281.8963623046875,286.44647216796875,298.3072814941406,299.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,1834.6776123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954869151115417,1.0,0.0,0.0,0.90215265750885,0.9021545648574828,5.6288161687234606e-08,4.26279878616333,4.262789249420166,9.812574717216194e-06,0.0,0.0,-0.0,5364.77099609375,0.0,22.6619930267334,1895.00927734375,0.0,493.27142333984375,0.2338111847639084,1.0,0.0,3.0,1.0,0.0
17993100,298.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.5492374897003174,0.050000000745058,0.0458179414272308,298.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.5492374897003174,0.050000000745058,0.0482484996318817,298.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.5492374897003174,0.050000000745058,0.0356361791491508,298.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.5492374897003174,0.050000000745058,0.0482484996318817,298.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.5492374897003174,0.050000000745058,0.2288701087236404,286.0708312988281,286.076171875,293.2417907714844,292.3865661621094,297.0914611816406,298.7121276855469,285.47955322265625,1.0,0.1489922255277633,0.4085546135902405,0.4085546135902405,1.0,1.0,-0.4881995022296905,0.0997967720031738,0.3884027302265167,-0.0443457551300525,0.6890271306037903,0.6890271306037903,0.0,23.710281372070312,60.0,12192.47265625,0.0,26.33871459960937,1.0,282.40777587890625,285.0871276855469,297.0158996582031,298.527587890625,293.1499938964844,293.1499938964844,283.1499938964844,3851.964599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928980112075806,1.0,0.0,0.0,1.1679391860961914,1.167941689491272,9.112218180007404e-08,4.265827655792236,4.265817642211914,9.78675416263286e-06,0.0,0.0,-0.0,3872.276123046875,0.0,50.63236999511719,1895.4239501953125,0.0,890.0263061523438,0.2970626354217529,1.0,0.0,3.0,1.0,0.0
17993160,298.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.5324497818946838,0.050000000745058,0.0459492839872837,298.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.5324497818946838,0.050000000745058,0.0483868084847927,298.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.5324497818946838,0.050000000745058,0.0357383303344249,298.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.5324497818946838,0.050000000745058,0.0483868084847927,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.5324497818946838,0.050000000745058,0.2295261770486831,285.3453674316406,286.0479431152344,293.2645568847656,292.39453125,297.00128173828125,298.6728820800781,285.4779357910156,1.0,0.1565514653921127,0.5268436670303345,0.5268436670303345,0.800000011920929,1.0,-0.4895990490913391,0.1600522100925445,0.3295468389987945,0.0153918312862515,0.070581816136837,0.070581816136837,0.0,27.23095703125,60.0,6119.482421875,0.0,29.3685302734375,1.0,282.6585693359375,285.31134033203125,295.94439697265625,296.9851989746094,293.1499938964844,293.1499938964844,283.1499938964844,23654.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921534299850464,1.0,0.0,0.0,0.3132479786872864,0.3167268633842468,7.005923841063577e-09,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,1110.635986328125,0.0,16.52361488342285,1895.436767578125,0.0,886.0499267578125,0.2554162442684173,1.0,0.0,3.0,1.0,0.0
17993220,298.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.5196064710617065,0.050000000745058,0.0460726991295814,298.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.5196064710617065,0.050000000745058,0.0485167689621448,298.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.5196064710617065,0.050000000745058,0.0358343198895454,298.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.5196064710617065,0.050000000745058,0.0485167689621448,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.5196064710617065,0.050000000745058,0.230142667889595,286.1593017578125,286.0179748535156,293.2887268066406,292.4033203125,296.3412780761719,298.6354675292969,286.7112731933594,1.0,0.1633282452821731,0.6451327800750732,0.6451327800750732,0.6000000238418579,1.0,-0.490913987159729,0.2272757291793823,0.2636382579803467,0.0820999220013618,0.5050536394119263,0.5050536394119263,0.0,30.540882110595703,60.0,8829.3623046875,0.0,32.24189758300781,1.0,282.7371826171875,286.48345947265625,295.139892578125,295.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,17609.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216537117958069,1.0,0.0,0.0,0.4581880271434784,0.6145736575126648,1.4008167070755917e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.07666015625,0.0,26.892501831054688,1895.4371337890625,0.0,578.011962890625,0.2579834461212158,1.0,0.0,3.0,1.0,0.0
17993280,298.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43756103515625,0.5097509026527405,0.050000000745058,0.0461867898702621,298.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43756103515625,0.5097509026527405,0.050000000745058,0.0486369132995605,298.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43756103515625,0.5097509026527405,0.050000000745058,0.0359230600297451,298.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43756103515625,0.5097509026527405,0.050000000745058,0.0486369132995605,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43756103515625,0.5097509026527405,0.050000000745058,0.2307125777006149,286.42218017578125,285.98638916015625,293.314208984375,292.41290283203125,295.1798400878906,298.6069030761719,285.9875183105469,1.0,0.1693858057260513,0.7634218335151672,0.7634218335151672,0.4000000059604645,1.0,-0.4921296238899231,0.3489705622196197,0.1431590765714645,0.2030693441629409,0.8566738963127136,0.8566738963127136,0.0,33.6092643737793,60.0,12450.693359375,-0.0,34.93680191040039,1.0,282.9090881347656,285.5973205566406,295.0032958984375,295.9902038574219,293.1499938964844,293.1499938964844,283.1499938964844,4882.79541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669835269451141,1.0,0.0,0.0,1.3022993803024292,1.3039473295211792,1.1316578252262845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.05126953125,0.0,70.56747436523438,1895.4371337890625,0.0,415.3263854980469,0.3313845098018646,1.0,0.0,3.0,1.0,0.0
17993340,298.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.5019916892051697,0.050000000745058,0.0462921224534511,298.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.5019916892051697,0.050000000745058,0.0487478338181972,298.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.5019916892051697,0.050000000745058,0.0360049866139888,298.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.5019916892051697,0.050000000745058,0.0487478338181972,298.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.5019916892051697,0.050000000745058,0.2312387377023697,285.5616760253906,285.9532165527344,293.3409729003906,292.4232177734375,293.9227905273437,298.5798034667969,285.28082275390625,1.0,0.174781396985054,0.881710946559906,0.881710946559906,0.2000000029802322,1.0,-0.4932522773742676,0.4564616084098816,0.0367906764149665,0.309901088476181,0.3099348545074463,0.3099348545074463,0.0,36.44260787963867,60.0,9237.9541015625,-0.0,37.4397087097168,1.0,283.0219116210937,285.1277160644531,295.06329345703125,295.8690490722656,293.1499938964844,293.1499938964844,283.1499938964844,22736.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348401725292206,1.0,0.0,0.0,0.9136049151420592,0.9136208891868592,5.5694243883408496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.034912109375,0.0,62.51390838623047,1895.4371337890625,0.0,342.0393981933594,0.3129052519798279,1.0,0.0,3.0,1.0,0.0
17993400,298.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.4956886768341064,0.050000000745058,0.0463893301784992,298.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.4956886768341064,0.050000000745058,0.0488501973450183,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.4956886768341064,0.050000000745058,0.0360805913805961,298.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.4956886768341064,0.050000000745058,0.0488501973450183,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.4956886768341064,0.050000000745058,0.2317243069410324,285.56298828125,285.9184875488281,293.36895751953125,292.4342956542969,293.39111328125,298.5531921386719,286.0143127441406,1.0,0.1795691102743148,1.0,1.0,0.0,1.0,-0.4942882657051086,0.4942865967750549,1.6625948546789004e-06,0.3473800718784332,0.1676106303930282,0.1676106303930282,0.0,39.04866027832031,60.0,5759.31640625,-0.0,39.74287796020508,1.0,283.04815673828125,285.9769592285156,294.8705749511719,295.34197998046875,293.1499938964844,293.1499938964844,283.1499938964844,25167.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700318038463592,1.0,0.0,0.0,0.2610223591327667,0.3889120817184448,5.489387167045834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1379.3021240234375,0.0,21.412992477416992,1895.4371337890625,0.0,225.7431182861328,0.2701431214809418,1.0,0.0,3.0,1.0,0.0
17993460,298.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.490442544221878,0.050000000745058,0.0464781187474727,298.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.490442544221878,0.050000000745058,0.0489436984062194,298.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.490442544221878,0.050000000745058,0.0361496470868587,298.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.490442544221878,0.050000000745058,0.0489436984062194,298.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.490442544221878,0.050000000745058,0.2321678251028061,286.393310546875,285.8822937011719,293.39813232421875,292.4460754394531,293.3918151855469,298.5332336425781,286.3983764648437,1.0,0.1838055849075317,1.0,1.0,0.0,1.0,-0.4952343702316284,0.4952340424060821,3.512155899443315e-07,0.3481470644474029,0.7843358516693115,0.7843358516693115,0.0,41.42356491088867,60.0,11868.208984375,-0.0,41.845680236816406,1.0,283.077880859375,286.5120849609375,294.8310546875,295.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,9484.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012650310993194,1.0,0.0,0.0,1.0807888507843018,1.0998499393463137,7.794264433869105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.1787109375,0.0,55.1181526184082,1895.4371337890625,0.0,118.16329956054688,0.3088862001895904,1.0,0.0,3.0,1.0,0.0
17993520,298.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.4859700798988342,0.050000000745058,0.046558391302824,298.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.4859700798988342,0.050000000745058,0.0490282289683818,298.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.4859700798988342,0.050000000745058,0.0362120829522609,298.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.4859700798988342,0.050000000745058,0.0490282289683818,298.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.4859700798988342,0.050000000745058,0.2325688004493713,285.89959716796875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5176696777344,285.4965209960937,1.0,0.1875464618206024,1.0,1.0,0.0,1.0,-0.4960897564888,0.4960894286632538,3.519567428611481e-07,0.3488155901432037,0.653549313545227,0.653549313545227,0.0,43.57044982910156,48.0,11313.7861328125,-0.0,43.75340270996094,1.0,283.1123962402344,285.258544921875,295.2694396972656,296.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,9817.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038836419582367,1.0,0.0,0.0,1.353694200515747,1.3537784814834597,1.2227411616549946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.86669921875,0.0,91.72145080566406,1895.4371337890625,0.0,122.4113540649414,0.3530492484569549,1.0,0.0,3.0,1.0,0.0
17993580,298.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.4839140772819519,0.050000000745058,0.0465962328016757,298.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.4839140772819519,0.050000000745058,0.0490680746734142,298.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.4839140772819519,0.050000000745058,0.0362415127456188,298.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.4839140772819519,0.050000000745058,0.0490680746734142,298.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.4839140772819519,0.050000000745058,0.2327578216791153,285.3398742675781,285.7366943359375,293.4598999023437,292.4716491699219,293.4527587890625,298.5008850097656,285.35369873046875,1.0,0.1889628320932388,1.0,1.0,0.0,1.0,-0.4964931905269623,0.4964928328990936,3.523080920331268e-07,0.3491343855857849,0.239442303776741,0.239442303776741,0.0,44.58253479003906,48.0,7605.63525390625,-0.0,44.65494918823242,1.0,283.1276550292969,285.4522705078125,295.44091796875,296.03973388671875,293.1499938964844,293.1499938964844,283.1499938964844,27569.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120999336242676,1.0,0.0,0.0,0.5862376689910889,0.5862442851066589,2.293194611979743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.90234375,0.0,38.79718399047852,1895.4371337890625,0.0,135.56016540527344,0.2971449792385101,1.0,0.0,3.0,1.0,0.0
17993640,298.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.4836676716804504,0.050000000745058,0.0466007925570011,298.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.4836676716804504,0.050000000745058,0.0490728765726089,298.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.4836676716804504,0.050000000745058,0.0362450592219829,298.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.4836676716804504,0.050000000745058,0.0490728765726089,298.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.4836676716804504,0.050000000745058,0.2327806055545807,285.7625427246094,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4861145019531,286.1187744140625,1.0,0.1890044659376144,1.0,1.0,0.0,1.0,-0.4965418875217438,0.4965415298938751,3.523514635617176e-07,0.3491750657558441,0.5083612203598022,0.5083612203598022,0.0,44.70451736450195,36.0,8661.3134765625,-0.0,44.76370620727539,1.0,283.1324462890625,286.3559265136719,295.33868408203125,295.8463439941406,293.1499938964844,293.1499938964844,283.1499938964844,21566.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913452088832855,1.0,0.0,0.0,0.5835896134376526,0.6193753480911255,2.27252439088943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.00830078125,0.0,33.51588439941406,1895.4371337890625,0.0,84.87332916259766,0.281225174665451,1.0,0.0,3.0,1.0,0.0
17993700,298.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.4848755002021789,0.050000000745058,0.0465784855186939,298.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.4848755002021789,0.050000000745058,0.0490493886172771,298.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.4848755002021789,0.050000000745058,0.036227710545063,298.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.4848755002021789,0.050000000745058,0.0490493886172771,298.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.4848755002021789,0.050000000745058,0.2326691746711731,285.9991760253906,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4765930175781,285.7420654296875,1.0,0.1878177225589752,1.0,1.0,0.0,1.0,-0.4963042736053467,0.496303915977478,3.521462019762112e-07,0.3489910364151001,0.8129160404205322,0.8129160404205322,0.0,44.10795211791992,36.0,11852.0556640625,-0.0,44.23202896118164,1.0,283.13970947265625,285.5636291503906,295.5775756835937,296.4134826660156,293.1499938964844,293.1499938964844,283.1499938964844,6721.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3079820573329925,1.0,0.0,0.0,1.3497626781463623,1.3500137329101562,1.2156490925008256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.1923828125,0.0,82.529052734375,1895.4371337890625,0.0,129.00205993652344,0.3477577865123749,1.0,0.0,3.0,1.0,0.0
17993760,298.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.4873747527599334,0.050000000745058,0.0465328209102153,298.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.4873747527599334,0.050000000745058,0.0490013025701046,298.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.4873747527599334,0.050000000745058,0.0361921936273574,298.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.4873747527599334,0.050000000745058,0.0490013025701046,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.4873747527599334,0.050000000745058,0.2324410825967788,285.4326477050781,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4676208496094,285.2116394042969,1.0,0.1855434775352478,1.0,1.0,0.0,1.0,-0.4958178102970123,0.4958174526691437,3.517245374951017e-07,0.3486108481884002,0.5452004671096802,0.5452004671096802,0.0,42.8867301940918,25.0,10416.5849609375,-0.0,43.145164489746094,1.0,283.14483642578125,285.0895080566406,295.77911376953125,296.6018981933594,293.1499938964844,293.1499938964844,283.1499938964844,16873.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460279703140259,1.0,0.0,0.0,1.2628518342971802,1.2628599405288696,1.064138643869228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.952392578125,0.0,96.02359008789062,1895.4371337890625,0.0,188.2327575683593,0.3537229299545288,1.0,0.0,3.0,1.0,0.0
17993820,298.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.5040804147720337,0.050000000745058,0.0462620928883552,298.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.6536840796470642,0.1682920306921005,0.0977547690272331,298.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6835196018218994,0.1753661632537841,0.0820732712745666,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.5040804147720337,0.050000000745058,0.0487162135541439,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.5040804147720337,0.050000000745058,0.2310887426137924,285.24383544921875,285.47100830078125,293.5957336425781,292.5301818847656,293.5885314941406,298.4555358886719,285.4039306640625,1.0,0.1838050335645675,1.0,1.0,0.0,1.0,-0.6069720387458801,0.6069715619087219,4.516157332545845e-07,0.4322572350502014,0.3720164597034454,0.3720164597034454,0.0,36.53082656860352,25.0,9215.5234375,-0.0,50.50768280029297,1.0,283.1468200683594,285.5469665527344,295.70489501953125,296.4014587402344,293.1499938964844,293.1499938964844,283.1499938964844,25881.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609609007835388,1.0,0.0,0.0,0.7201994061470032,0.7202048301696777,3.460979058900193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.67919921875,0.0,48.2375602722168,1895.4371337890625,0.0,211.41311645507807,0.3081126809120178,1.0,0.0,3.0,1.0,0.0
17993880,298.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.7800987362861633,0.1765362918376922,0.1232356056571006,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02703857421875,0.8288492560386658,0.1658409088850021,0.155827522277832,298.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.839594841003418,0.1719522029161453,0.1199416741728782,298.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.5532776117324829,0.050000000745058,0.0482181049883365,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.5532776117324829,0.050000000745058,0.2287259399890899,285.998046875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268005371094,298.389892578125,286.1405334472656,1.0,0.1842708438634872,1.0,1.0,0.0,1.0,-0.8111072778701782,0.8111066222190857,6.698947458971816e-07,0.5928653478622437,0.9749816656112672,0.9749816656112672,0.0,25.80485343933105,28.0,15581.9580078125,-0.0,66.06800842285156,1.0,283.1479797363281,286.1051940917969,295.64715576171875,296.5595397949219,293.1499938964844,293.1499938964844,283.1499938964844,7721.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641677498817444,1.0,0.0,0.0,1.3394734859466553,1.3394771814346311,1.197186065837741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.68212890625,0.0,83.66046142578125,1895.4371337890625,0.0,216.450927734375,0.3544117212295532,1.0,0.0,3.0,1.0,0.0
