time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993940,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.8834766149520874,0.1703128516674041,0.1547462493181228,298.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8713176250457764,0.163814902305603,0.1564304083585739,298.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.8827279210090637,0.1707464605569839,0.1200595945119857,298.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7217952609062195,0.1609939038753509,0.0876212418079376,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.5872772336006165,0.050000000745058,0.2277461439371109,285.9972839355469,285.3539733886719,293.6690979003906,292.562744140625,293.664306640625,298.2921142578125,285.9357604980469,1.0,0.1861178129911422,1.0,1.0,0.0,1.0,-0.8958796858787537,0.8958789110183716,7.7577192314493e-07,0.661031186580658,1.0,1.0,0.0,21.48301887512207,28.0,17281.296875,-0.0,73.77495574951172,1.0,283.1490783691406,285.70477294921875,295.8816833496094,297.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,6074.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071460366249084,1.0,0.0,0.0,1.641077756881714,1.6410824060440063,1.79701515889974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.2470703125,0.0,135.30165100097656,1895.4371337890625,0.0,288.4152526855469,0.4097638726234436,1.0,0.0,3.0,1.0,0.0
17994000,298.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.9886119961738586,0.1672623008489608,0.1517280042171478,298.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.9802114367485046,0.1632713079452514,0.1550475358963012,298.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.961820662021637,0.1718608289957046,0.1079661399126052,298.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9665917158126832,0.1585667729377746,0.1483235955238342,298.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.7239770293235779,0.148663580417633,0.2984379231929779,285.9063720703125,285.27783203125,293.7069702148437,292.57977294921875,293.70263671875,298.2123107910156,285.9086608886719,1.0,0.1899528056383133,1.0,1.0,0.0,1.0,-1.0094928741455078,1.0094919204711914,9.350082450509944e-07,0.7553110718727112,1.0,1.0,0.0,15.539127349853516,48.0,19099.693359375,-0.0,87.42865753173828,1.0,283.14959716796875,285.64208984375,296.0094909667969,297.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,7456.4189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566135108470917,1.0,0.0,0.0,1.8188170194625848,1.818822741508484,2.207351030847349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.74658203125,0.0,184.1757202148437,1895.4371337890625,0.0,390.1643371582031,0.4557279348373413,1.0,0.0,3.0,1.0,0.0
17994060,298.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.8828904032707214,0.1759959608316421,0.0942628383636474,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.8828904032707214,0.1695174127817154,0.099263310432434,298.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.8828904032707214,0.1813405305147171,0.0733155459165573,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.8828904032707214,0.1601578742265701,0.099263310432434,298.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95880126953125,0.9229093194007874,0.146565556526184,0.5331088304519653,285.9603576660156,285.249267578125,293.7455749511719,292.59722900390625,293.7415466308594,298.20538330078125,285.96368408203125,1.0,0.1972291022539138,1.0,1.0,0.0,1.0,-1.0790414810180664,1.0790404081344604,1.0403539363323944e-06,0.8107402920722961,1.0,1.0,0.0,14.440695762634276,48.0,20682.720703125,-0.0,98.17326354980467,1.0,283.1498413085937,285.6396484375,296.0501708984375,297.45361328125,293.1499938964844,293.1499938964844,283.1499938964844,8997.2060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035833716392517,1.0,0.0,0.0,1.997918725013733,1.9979256391525269,2.663477403075376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.986328125,0.0,244.11753845214844,1895.4371337890625,0.0,518.0369262695312,0.4965211153030395,1.0,0.0,3.0,1.0,0.0
17994120,298.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8876532316207886,0.1830632835626602,0.0974584147334098,298.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8876532316207886,0.1753821969032287,0.1026284098625183,298.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8876532316207886,0.1885004937648773,0.0758009925484657,298.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8876532316207886,0.1625126898288726,0.1026284098625183,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.9375357031822203,0.1445114463567733,0.5649852752685547,285.943115234375,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1915588378906,285.9404296875,1.0,0.2062930166721344,1.0,1.0,0.0,1.0,-1.1322262287139893,1.1322250366210938,1.1262382031418383e-06,0.853508472442627,1.0,1.0,0.0,15.346199035644531,68.0,21749.22265625,-0.0,112.34357452392578,1.0,283.14996337890625,285.58160400390625,296.0292053222656,297.54058837890625,293.1499938964844,293.1499938964844,283.1499938964844,10364.5283203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435197353363037,1.0,0.0,0.0,2.1443653106689453,2.144373178482056,3.068251146487455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.7138671875,0.0,301.8297119140625,1895.4371337890625,0.0,660.0986328125,0.5348479151725769,1.0,0.0,3.0,1.0,0.0
17994180,298.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.8861896991729736,0.1891516596078872,0.096465565264225,298.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.8861896991729736,0.1806223392486572,0.1015828847885131,298.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.8861896991729736,0.1942251771688461,0.0750287696719169,298.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.8861896991729736,0.1650234907865524,0.1015828847885131,297.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.974494993686676,0.142328530550003,0.6268522143363953,285.9413757324219,285.1580810546875,293.8248596191406,292.6334533691406,293.82110595703125,298.1730041503906,285.94610595703125,1.0,0.2175840139389038,1.0,1.0,0.0,1.0,-1.201878309249878,1.2018771171569824,1.2456885087885894e-06,0.9096039533615112,1.0,1.0,0.0,16.266889572143555,68.0,23053.462890625,-0.0,132.2741241455078,1.0,283.1499938964844,285.552978515625,295.974365234375,297.57208251953125,293.1499938964844,293.1499938964844,283.1499938964844,11853.1474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740538239479065,1.0,0.0,0.0,2.293194055557251,2.293203115463257,3.508932309159718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.3037109375,0.0,369.1376647949219,1895.4371337890625,0.0,794.3934936523438,0.5682356357574463,1.0,0.0,3.0,1.0,0.0
17994240,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.9048616886138916,0.1936421245336532,0.1098425164818763,298.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.9048616886138916,0.1847752779722213,0.1156694591045379,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.9048616886138916,0.1983374059200287,0.0854330658912658,297.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.9048616886138916,0.1670627444982528,0.1156694591045379,297.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.9565823674201964,0.1402801573276519,0.6356300115585327,285.9774475097656,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1455078125,285.9869384765625,1.0,0.2307437509298324,1.0,1.0,0.0,1.0,-1.274774193763733,1.2747727632522583,1.3793687685392797e-06,0.9682798981666564,1.0,1.0,0.0,18.198638916015625,88.0,24359.796875,-0.0,157.60980224609375,1.0,283.1499938964844,285.5605163574219,295.92022705078125,297.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,13107.0595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971164107322693,1.0,0.0,0.0,2.411440849304199,2.411450862884521,3.8801329083071323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.80908203125,0.0,429.23577880859375,1895.4371337890625,0.0,912.8709106445312,0.5996973514556885,1.0,0.0,3.0,1.0,0.0
17994300,298.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.9220111966133118,0.1955433189868927,0.1225745379924774,298.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.9220111966133118,0.1869392246007919,0.1290768980979919,298.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.9220111966133118,0.2002443522214889,0.0953357517719268,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.989260733127594,0.1668180078268051,0.1582797467708587,297.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243835449219,0.9317914843559264,0.139293298125267,0.6291065812110901,286.0264892578125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0970458984375,286.0391845703125,1.0,0.24573914706707,1.0,1.0,0.0,1.0,-1.3591269254684448,1.3591253757476809,1.5453167634404965e-06,1.035931944847107,1.0,1.0,0.0,20.36986541748047,88.0,25827.041015625,-0.0,190.59410095214844,1.0,283.1499938964844,285.5775756835937,295.8841857910156,297.6252746582031,293.1499938964844,293.1499938964844,283.1499938964844,14474.5419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154768466949463,1.0,0.0,0.0,2.5341153144836426,2.5341265201568604,4.284953831756866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.455078125,0.0,498.1330871582031,1895.4371337890625,0.0,1018.34130859375,0.6267197728157043,1.0,0.0,3.0,1.0,0.0
17994360,298.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.948115348815918,0.1958654224872589,0.1445754319429397,297.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015014648437,0.9783191084861756,0.1874577701091766,0.1669892072677612,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.948115348815918,0.2008362859487533,0.1124475598335266,297.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.9589220881462096,0.1646286845207214,0.1570871174335479,297.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998229980469,0.8987479209899902,0.1389181017875671,0.6263796091079712,286.1032409667969,285.0387878417969,293.9482116699219,292.6906433105469,293.9449462890625,298.0395812988281,286.1185607910156,1.0,0.2623386681079864,1.0,1.0,0.0,1.0,-1.449133038520813,1.4491312503814695,1.735784053380485e-06,1.1075408458709717,1.0,1.0,0.0,23.39230728149414,108.0,27313.599609375,-0.0,231.229232788086,1.0,283.1499938964844,285.6220397949219,295.8694763183594,297.68341064453125,293.1499938964844,293.1499938964844,283.1499938964844,15577.34375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314835548400879,1.0,0.0,0.0,2.6288795471191406,2.628891468048096,4.61142036556339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.60986328125,0.0,556.132568359375,1895.4371337890625,0.0,1117.7301025390625,0.6524903774261475,1.0,0.0,3.0,1.0,0.0
17994420,298.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.95305198431015,0.1935007870197296,0.1756873130798339,297.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.9371466040611268,0.1856172382831573,0.1768977046012878,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.9625349640846252,0.1996250450611114,0.1405261307954788,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.8943118453025818,0.163911297917366,0.1559507101774215,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.8458707332611084,0.1388183087110519,0.6261216998100281,286.1918029785156,285.020263671875,293.9903259277344,292.7103881835937,293.9872436523437,297.9692687988281,286.2048034667969,1.0,0.2800002992153168,1.0,1.0,0.0,1.0,-1.5304648876190186,1.5304629802703855,1.922021056088852e-06,1.1736140251159668,1.0,1.0,0.0,28.74032592773437,108.0,28806.11328125,-0.0,279.2918395996094,1.0,283.1499938964844,285.6695251464844,295.87432861328125,297.7709350585937,293.1499938964844,293.1499938964844,283.1499938964844,16803.865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469932794570923,1.0,0.0,0.0,2.730414390563965,2.7304272651672363,4.974511966793216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.8671875,0.0,623.0919189453125,1895.4371337890625,0.0,1220.201416015625,0.6743867993354797,1.0,0.0,3.0,1.0,0.0
17994480,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.837003231048584,0.1921185106039047,0.1740990430116653,297.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.8270199298858643,0.1851308643817901,0.1764054298400879,297.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.845104455947876,0.1980316936969757,0.1396049112081527,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966552734375,0.7947086691856384,0.16400246322155,0.1561957448720932,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972351074219,0.7517995834350586,0.1386793255805969,0.6280511021614075,286.1957702636719,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9042358398437,286.19012451171875,1.0,0.2956490516662597,1.0,1.0,0.0,1.0,-1.52946937084198,1.5294674634933472,1.919672513395198e-06,1.1728105545043943,1.0,1.0,0.0,42.10667419433594,96.0,29121.11328125,-0.0,313.63946533203125,1.0,283.1499938964844,285.6373291015625,295.8821716308594,297.8352355957031,293.1499938964844,293.1499938964844,283.1499938964844,17755.796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616876125335693,1.0,0.0,0.0,2.806687355041504,2.8067009449005127,5.256316057966615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.9794921875,0.0,676.7818603515625,1895.4371337890625,0.0,1322.519287109375,0.695688784122467,1.0,0.0,3.0,1.0,0.0
17994540,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.7966805696487427,0.1927338242530822,0.1741793751716613,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.7866322994232178,0.185546800494194,0.1767578125,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.804638683795929,0.1982380300760269,0.1394594758749008,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561889648437,0.7557727098464966,0.1645920723676681,0.1568926870822906,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.7170323133468628,0.1386452913284301,0.6293917894363403,286.1551513671875,284.9752197265625,294.0757751464844,292.7507019042969,294.0726318359375,297.8586730957031,286.14959716796875,1.0,0.3059996962547302,1.0,1.0,0.0,1.0,-1.532256841659546,1.532254934310913,1.926197455759393e-06,1.175008773803711,1.0,1.0,0.0,51.49311828613281,96.0,29420.501953125,-0.0,339.4372253417969,1.0,283.1499938964844,285.58807373046875,295.8748779296875,297.8583679199219,293.1499938964844,293.1499938964844,283.1499938964844,18850.306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728114485740662,1.0,0.0,0.0,2.891899347305298,2.891913890838623,5.580327524512541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.3310546875,0.0,740.3143920898438,1895.4371337890625,0.0,1403.150146484375,0.7136365175247192,1.0,0.0,3.0,1.0,0.0
17994600,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.7762819528579712,0.1943413317203521,0.1754311174154281,297.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289367675781,0.7661550045013428,0.1865234375,0.1776703000068664,297.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288146972656,0.7833654284477234,0.1993986368179321,0.1401330679655075,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7375604510307312,0.1655106544494629,0.157857209444046,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.6973558068275452,0.1387778371572494,0.6307882070541382,286.12860107421875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82440185546875,286.12567138671875,1.0,0.313699871301651,1.0,1.0,0.0,1.0,-1.5384950637817385,1.5384931564331057,1.9408860225667013e-06,1.1799602508544922,1.0,1.0,0.0,57.98750686645508,84.0,29699.87109375,-0.0,359.50799560546875,1.0,283.1499938964844,285.55694580078125,295.8624572753906,297.86358642578125,293.1499938964844,293.1499938964844,283.1499938964844,19670.55859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802811622619629,1.0,0.0,0.0,2.954148530960083,2.9541635513305664,5.823150104333763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.06396484375,0.0,789.157470703125,1895.4371337890625,0.0,1458.7469482421875,0.7315563559532166,1.0,0.0,3.0,1.0,0.0
17994660,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.7667067050933838,0.1964562982320785,0.177264854311943,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.7560753226280212,0.1878682076930999,0.1789335012435913,297.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.7729678153991699,0.2010813504457473,0.1412515640258789,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.7285008430480957,0.1666628122329712,0.1590005308389663,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.6864016056060791,0.1390846669673919,0.6325450539588928,286.10693359375,284.95001220703125,294.16259765625,292.7920227050781,294.1594543457031,297.7969970703125,286.1044006347656,1.0,0.3191608488559723,1.0,1.0,0.0,1.0,-1.5470356941223145,1.5470337867736816,1.9611313746281667e-06,1.186756253242493,1.0,1.0,0.0,62.28351211547852,84.0,30048.03125,-0.0,375.1434326171875,1.0,283.1499938964844,285.5260314941406,295.8562316894531,297.87359619140625,293.1499938964844,293.1499938964844,283.1499938964844,20654.859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852765679359436,1.0,0.0,0.0,3.02715802192688,3.0271737575531006,6.114536290624528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.08544921875,0.0,849.1259155273438,1895.4371337890625,0.0,1496.5521240234375,0.7465566992759705,1.0,0.0,3.0,1.0,0.0
17994720,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.7635290026664734,0.1988306492567062,0.1793647408485412,297.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.7521532773971558,0.1894522458314895,0.1804067492485046,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.7691264152526855,0.2030530869960785,0.1425935477018356,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.7248196601867676,0.1679768711328506,0.1602551043033599,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09637451171875,0.6813156008720398,0.1395408660173416,0.6346766948699951,286.0960388183594,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7740478515625,286.0952453613281,1.0,0.3227879703044891,1.0,1.0,0.0,1.0,-1.5570005178451538,1.556998610496521,1.984931259357836e-06,1.194692611694336,1.0,1.0,0.0,64.75407409667969,72.0,30362.150390625,-0.0,386.8569030761719,1.0,283.1499938964844,285.50885009765625,295.8580017089844,297.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,21368.75,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887567639350891,1.0,0.0,0.0,3.0790274143218994,3.0790436267852783,6.325872163870372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.86572265625,0.0,893.526611328125,1895.4371337890625,0.0,1523.1781005859375,0.7619766592979431,1.0,0.0,3.0,1.0,0.0
17994780,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.7647205591201782,0.2013506591320037,0.1815895736217498,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08612060546875,0.7524474263191223,0.1911967992782592,0.1820096373558044,297.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.7697824239730835,0.2051940262317657,0.1440514177083969,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.7249571681022644,0.1694069951772689,0.1615817993879318,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.6804047226905823,0.140119194984436,0.6371368765830994,286.08599853515625,284.95001220703125,294.2503967285156,292.83416748046875,294.24725341796875,297.75421142578125,286.0850524902344,1.0,0.3249105513095855,1.0,1.0,0.0,1.0,-1.5678917169570925,1.56788969039917,2.0111569938308094e-06,1.2033692598342896,1.0,1.0,0.0,65.70641326904297,72.0,30728.009765625,-0.0,395.1512451171875,1.0,283.1499938964844,285.4886474609375,295.86846923828125,297.9159851074219,293.1499938964844,293.1499938964844,283.1499938964844,22267.263671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915867924690247,1.0,0.0,0.0,3.143094301223755,3.143111228942871,6.591862415916694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.2724609375,0.0,950.4716796875,1895.4371337890625,0.0,1545.00048828125,0.7748174071311951,1.0,0.0,3.0,1.0,0.0
17994840,297.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.769285261631012,0.2039537578821182,0.1838658303022384,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.7559948563575745,0.1930439919233322,0.1836846470832824,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.7738897204399109,0.2074299603700637,0.1455620229244232,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.7280510663986206,0.1709160804748535,0.1629490405321121,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.6827267408370972,0.1407893300056457,0.6398351788520813,286.0835876464844,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7366638183594,286.0839233398437,1.0,0.325798898935318,1.0,1.0,0.0,1.0,-1.579329490661621,1.5793274641036987,2.038937282122788e-06,1.21248197555542,1.0,1.0,0.0,65.41110229492188,60.0,31052.560546875,-0.0,400.4862060546875,1.0,283.1499938964844,285.4793701171875,295.88427734375,297.94781494140625,293.1499938964844,293.1499938964844,283.1499938964844,22899.505859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941566467285156,1.0,0.0,0.0,3.187403440475464,3.1874208450317383,6.779027330594545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.3818359375,0.0,991.2383422851562,1895.4371337890625,0.0,1564.947265625,0.7884196043014526,1.0,0.0,3.0,1.0,0.0
17994900,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7767945528030396,0.2066085338592529,0.1861659586429596,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7623820304870605,0.1949580311775207,0.1854003518819809,297.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7809733152389526,0.2097207903861999,0.1470959633588791,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.7336455583572388,0.1724800914525985,0.1643402427434921,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.6878065466880798,0.1415285617113113,0.6427071690559387,286.0800170898437,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.72088623046875,286.0799560546875,1.0,0.3256747424602508,1.0,1.0,0.0,1.0,-1.591110348701477,1.5911082029342651,2.0678046439570608e-06,1.2218672037124634,1.0,1.0,0.0,64.09175872802734,60.0,31421.314453125,-0.0,403.2938537597656,1.0,283.1499938964844,285.4654846191406,295.90447998046875,297.9876403808594,293.1499938964844,293.1499938964844,283.1499938964844,23733.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968168020248413,1.0,0.0,0.0,3.244959115982056,3.2449772357940674,7.02605916558241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.59228515625,0.0,1045.9111328125,1895.4371337890625,0.0,1585.72314453125,0.7996891736984253,1.0,0.0,3.0,1.0,0.0
17994960,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824279785156,0.7870768308639526,0.2092897295951843,0.1884668171405792,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.7714834213256836,0.1969102174043655,0.1871306002140045,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824279785156,0.790827751159668,0.2120370268821716,0.148631602525711,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.7415979504585266,0.1740775406360626,0.165738433599472,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.6954059600830078,0.1423149406909942,0.6456769704818726,286.0824890136719,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.7064514160156,286.0834350585937,1.0,0.3247148990631103,1.0,1.0,0.0,1.0,-1.6030375957489014,1.603035569190979,2.097292735925293e-06,1.2313679456710815,1.0,1.0,0.0,61.939109802246094,48.0,31746.46484375,-0.0,403.93060302734375,1.0,283.1499938964844,285.4609069824219,295.9260559082031,298.0277404785156,293.1499938964844,293.1499938964844,283.1499938964844,24305.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995623111724854,1.0,0.0,0.0,3.2837867736816406,3.2838053703308105,7.195205284915573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.44970703125,0.0,1083.9068603515625,1895.4371337890625,0.0,1607.3006591796875,0.811972975730896,1.0,0.0,3.0,1.0,0.0
17995020,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.8001342415809631,0.21198470890522,0.1907624751329422,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.7833841443061829,0.1988836228847503,0.1888635456562042,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.803428590297699,0.2143630385398864,0.1501611024141311,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.7520904541015625,0.1756953299045562,0.1671366095542907,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.7054566740989685,0.1431339383125305,0.6487038731575012,286.0826416015625,284.95001220703125,294.427490234375,292.9202575683594,294.4244384765625,297.6931457519531,286.08306884765625,1.0,0.3230692744255066,1.0,1.0,0.0,1.0,-1.6150232553482056,1.6150211095809937,2.1271898731356487e-06,1.240912914276123,1.0,1.0,0.0,59.11058044433594,48.0,32112.1015625,-0.0,402.73193359375,1.0,283.1499938964844,285.4508972167969,295.9490051269531,298.0719909667969,293.1499938964844,293.1499938964844,283.1499938964844,25093.84765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024921178817749,1.0,0.0,0.0,3.3366265296936035,3.3366458415985107,7.428626531691407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.46923828125,0.0,1137.077392578125,1895.4371337890625,0.0,1630.475830078125,0.8221040964126587,1.0,0.0,3.0,1.0,0.0
17995080,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.8156731724739075,0.2146798372268676,0.1930410265922546,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.7982821464538574,0.2008628994226455,0.1905857324600219,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.8182985782623291,0.2166841030120849,0.1516744941473007,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.7655555605888367,0.1773205250501632,0.1685245931148529,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7175871729850769,0.1439713388681411,0.6517364382743835,286.0879211425781,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68072509765625,286.0892028808594,1.0,0.3208507597446441,1.0,1.0,0.0,1.0,-1.6269508600234983,1.6269487142562866,2.157206154151936e-06,1.2504096031188965,1.0,1.0,0.0,55.7331428527832,36.0,32433.48046875,-0.0,399.9452819824219,1.0,283.1499938964844,285.4491577148437,295.971435546875,298.1138916015625,293.1499938964844,293.1499938964844,283.1499938964844,25621.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054712176322937,1.0,0.0,0.0,3.3714940547943115,3.371513605117798,7.584694117213076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.64208984375,0.0,1173.0982666015625,1895.4371337890625,0.0,1654.195556640625,0.833435595035553,1.0,0.0,3.0,1.0,0.0
17995140,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.8333685398101807,0.2173694223165512,0.1953029185533523,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.8160610198974609,0.2028401494026184,0.1922937631607055,297.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.8355339765548706,0.2189935594797134,0.1531706601381302,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.7826101183891296,0.1789462119340896,0.1699002087116241,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901184082031,0.7315090298652649,0.1448187828063964,0.6547549962997437,286.0902404785156,284.95001220703125,294.5160827636719,292.9638671875,294.5130615234375,297.6690673828125,286.0909729003906,1.0,0.3181595802307129,1.0,1.0,0.0,1.0,-1.638789176940918,1.638787031173706,2.187256995966891e-06,1.2598321437835691,1.0,1.0,0.0,51.91131591796875,36.0,32793.12890625,-0.0,395.8120422363281,1.0,283.1499938964844,285.4414978027344,295.9941711425781,298.1582946777344,293.1499938964844,293.1499938964844,283.1499938964844,26377.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085445523262024,1.0,0.0,0.0,3.4208984375,3.420918703079224,7.808608870618627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.57373046875,0.0,1225.4281005859375,1895.4371337890625,0.0,1678.82666015625,0.8427364230155945,1.0,0.0,3.0,1.0,0.0
17995200,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.8553742170333862,0.2200449407100677,0.1975397616624832,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.8365082144737244,0.2048064023256302,0.1939796209335327,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.8571923971176147,0.2212829291820526,0.1546435803174972,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.8039515018463135,0.1805643737316131,0.1712567061185836,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.748873770236969,0.1456672251224517,0.6577252149581909,286.0971069335937,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6580505371094,286.0985717773437,1.0,0.3150704205036163,1.0,1.0,0.0,1.0,-1.65046226978302,1.6504600048065186,2.2171409455040703e-06,1.2691200971603394,1.0,1.0,0.0,47.72932052612305,25.0,33108.6484375,-0.0,390.5007019042969,1.0,283.1499938964844,285.4414978027344,296.0159912109375,298.1995849609375,293.1499938964844,293.1499938964844,283.1499938964844,26873.427734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71157306432724,1.0,0.0,0.0,3.4529120922088623,3.452932596206665,7.955442242746358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.5546875,0.0,1260.15478515625,1895.4371337890625,0.0,1703.255126953125,0.853381335735321,1.0,0.0,3.0,1.0,0.0
17995260,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8836401104927063,0.2227038890123367,0.1997583657503128,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.8623258471488953,0.2067581117153167,0.1956476867198944,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8850564360618591,0.2235494703054428,0.1560976058244705,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.8285108804702759,0.1821716576814651,0.1725986152887344,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.7714537978172302,0.1465122699737548,0.6606608033180237,286.1006774902344,284.95001220703125,294.6042175292969,293.0076599121094,294.60125732421875,297.6475830078125,286.1015625,1.0,0.3117933273315429,1.0,1.0,0.0,1.0,-1.6620101928710938,1.6620079278945925,2.246949861728353e-06,1.278304100036621,1.0,1.0,0.0,43.358673095703125,25.0,33461.5078125,-0.0,384.4979248046875,1.0,283.1499938964844,285.4353332519531,296.0380554199219,298.2430114746094,293.1499938964844,293.1499938964844,283.1499938964844,27607.798828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146168947219849,1.0,0.0,0.0,3.499772787094116,3.499794006347656,8.172840466613707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.1884765625,0.0,1312.16064453125,1895.4371337890625,0.0,1727.9605712890625,0.8620665073394775,1.0,0.0,3.0,1.0,0.0
17995320,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.9219417572021484,0.2253400683403015,0.201950192451477,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8970524072647095,0.2086894065141677,0.197290763258934,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.9229775071144104,0.2257875055074691,0.1575271040201187,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.8595793843269348,0.1837625950574875,0.1739193946123123,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080627441406,0.8016493916511536,0.1473477184772491,0.6635298132896423,286.1084899902344,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6375732421875,286.11004638671875,1.0,0.3083026707172394,1.0,1.0,0.0,1.0,-1.6733613014221191,1.6733590364456177,2.2764897948945872e-06,1.2873284816741943,1.0,1.0,0.0,38.81823348999024,25.0,33771.01171875,-0.0,377.8079528808594,1.0,283.1499938964844,285.4364013671875,296.0592956542969,298.2833557128906,293.1499938964844,293.1499938964844,283.1499938964844,28081.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175633907318115,1.0,0.0,0.0,3.5296456813812256,3.5296671390533447,8.312956651934655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9345703125,0.0,1346.0487060546875,1895.4371337890625,0.0,1752.0201416015625,0.8721960186958313,1.0,0.0,3.0,1.0,0.0
17995380,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.9629148840904236,0.2279508411884308,0.2041616588830948,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.9358661770820618,0.2105979025363922,0.1989556849002838,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.9632781744003296,0.2279949337244033,0.1589675843715667,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.8929951190948486,0.1853347420692443,0.1752656996250152,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.8304670453071594,0.1481703221797943,0.6665470004081726,286.1130065917969,284.95001220703125,294.6915283203125,293.0514831542969,294.68865966796875,297.62799072265625,286.11407470703125,1.0,0.3062398731708526,1.0,1.0,0.0,1.0,-1.684983491897583,1.684981107711792,2.306965825482621e-06,1.2965530157089231,1.0,1.0,0.0,35.30631256103516,25.0,34122.57421875,-0.0,374.1139831542969,1.0,283.1499938964844,285.4315185546875,296.0809631347656,298.3260192871094,293.1499938964844,293.1499938964844,283.1499938964844,28800.787109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204960584640503,1.0,0.0,0.0,3.574589252471924,3.5746114253997803,8.526005217390775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.60888671875,0.0,1398.1248779296875,1895.4371337890625,0.0,1776.104736328125,0.8804161548614502,1.0,0.0,3.0,1.0,0.0
17995440,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.9965998530387878,0.2305301129817962,0.2063692659139633,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.9746474623680116,0.2124760597944259,0.2006208300590515,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.9964370131492616,0.2301643639802932,0.160402312874794,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.9311642050743104,0.1868806332349777,0.1766162365674972,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8603190183639526,0.1489718407392501,0.669610857963562,286.1220703125,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6186828613281,286.1237487792969,1.0,0.3047725856304168,1.0,1.0,0.0,1.0,-1.6963958740234375,1.6963934898376465,2.33718060371757e-06,1.3056464195251465,1.0,1.0,0.0,32.48154067993164,43.0,34433.515625,-0.0,372.2854919433594,1.0,283.1499938964844,285.433837890625,296.1020812988281,298.3662109375,293.1499938964844,293.1499938964844,283.1499938964844,29257.806640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233366370201111,1.0,0.0,0.0,3.6028389930725098,3.6028614044189453,8.661298807055573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.76513671875,0.0,1431.5355224609375,1895.4371337890625,0.0,1799.5614013671875,0.8901546597480774,1.0,0.0,3.0,1.0,0.0
17995500,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.9971787929534912,0.2337374836206436,0.2085576057434082,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.9748234152793884,0.2143175899982452,0.2023821473121643,297.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.9969137907028198,0.2327613979578018,0.1620341539382934,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.9311447739601136,0.1883703768253326,0.1780543774366378,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8594881892204285,0.1497328281402588,0.6731222867965698,286.1132202148437,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6127014160156,286.1141662597656,1.0,0.3060658276081085,1.0,1.0,0.0,1.0,-1.6991469860076904,1.6991446018218994,2.343978167118621e-06,1.3074134588241575,1.0,1.0,0.0,32.743106842041016,43.0,34628.828125,-0.0,376.7318420410156,1.0,283.1499938964844,285.41900634765625,296.1224060058594,298.4018859863281,293.1499938964844,293.1499938964844,283.1499938964844,29967.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260192036628723,1.0,0.0,0.0,3.646296262741089,3.6463191509246826,8.871502927831898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.05859375,0.0,1483.9642333984375,1895.4371337890625,0.0,1821.8272705078125,0.8980139493942261,1.0,0.0,3.0,1.0,0.0
17995560,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.9946820139884948,0.23660609126091,0.2080152034759521,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.9751066565513612,0.2161117047071457,0.2041067630052566,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.9972954392433168,0.2347980886697769,0.1635203659534454,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.9312714338302612,0.1898490935564041,0.1794672161340713,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300048828125,0.858819305896759,0.1505022495985031,0.6766225695610046,286.130859375,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60516357421875,286.1339416503906,1.0,0.3094578385353088,1.0,1.0,0.0,1.0,-1.718395471572876,1.718393087387085,2.395785486442037e-06,1.3229130506515503,1.0,1.0,0.0,33.36703109741211,61.0,35061.94140625,-0.0,387.0189208984375,1.0,283.1499938964844,285.4296264648437,296.1420593261719,298.4410705566406,293.1499938964844,293.1499938964844,283.1499938964844,30413.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283932566642761,1.0,0.0,0.0,3.673283338546753,3.673306465148926,9.003308036881208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.8388671875,0.0,1517.158203125,1895.4371337890625,0.0,1841.6229248046875,0.9074471592903136,1.0,0.0,3.0,1.0,0.0
17995620,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.9950770139694214,0.2386840730905532,0.2139654457569122,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.969443142414093,0.2178958505392074,0.2058211863040924,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.9930250644683838,0.2366681545972824,0.1650662869215011,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.9244909882545472,0.1913164258003235,0.1808832883834839,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.8528309464454651,0.1512468159198761,0.6801388263702393,286.1461486816406,284.95001220703125,294.8622741699219,293.1385803222656,294.8595886230469,297.59490966796875,286.14874267578125,1.0,0.3145850896835327,1.0,1.0,0.0,1.0,-1.7439643144607544,1.7439618110656738,2.4644232325954363e-06,1.3425086736679075,1.0,1.0,0.0,34.64301681518555,61.0,35584.6796875,-0.0,403.3865356445313,1.0,283.1499938964844,285.4342041015625,296.1659545898437,298.4906005859375,293.1499938964844,293.1499938964844,283.1499938964844,31117.1484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312167882919312,1.0,0.0,0.0,3.715556383132935,3.7155802249908447,9.211726137436926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.5380859375,0.0,1570.1431884765625,1895.4371337890625,0.0,1865.275634765625,0.9150174856185912,1.0,0.0,3.0,1.0,0.0
17995680,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15899658203125,0.9562752842903136,0.240953654050827,0.216137945652008,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15887451171875,0.9235679507255554,0.2196057140827179,0.2076485902070999,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15899658203125,0.9529868960380554,0.2385478317737579,0.1665070801973343,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15869140625,0.881813645362854,0.1927111595869064,0.1824132353067398,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.8174259662628174,0.1519085466861724,0.6841355562210083,286.1590881347656,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5850524902344,286.16143798828125,1.0,0.3202540278434753,1.0,1.0,0.0,1.0,-1.7485512495040894,1.7485488653182983,2.477976295267581e-06,1.3468990325927734,1.0,1.0,0.0,39.35333251953125,79.0,35842.33203125,-0.0,422.0684814453125,1.0,283.1499938964844,285.4386901855469,296.1891174316406,298.53546142578125,293.1499938964844,293.1499938964844,283.1499938964844,31553.646484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342113256454468,1.0,0.0,0.0,3.741525888442993,3.7415499687194815,9.34094430249388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.69580078125,0.0,1603.296875,1895.4371337890625,0.0,1890.4864501953125,0.9242050647735596,1.0,0.0,3.0,1.0,0.0
17995740,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.9211245179176332,0.2430925816297531,0.2182018160820007,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674499511719,0.8909265398979187,0.2212850600481033,0.2094344794750213,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.9174328446388244,0.2404311001300811,0.1679554283618927,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673583984375,0.8529025912284851,0.1940780282020568,0.183903694152832,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16717529296875,0.7897469401359558,0.1525375247001648,0.6879127025604248,286.1675720214844,284.95001220703125,294.94500732421875,293.1815795898437,294.9424133300781,297.575439453125,286.16900634765625,1.0,0.3270884752273559,1.0,1.0,0.0,1.0,-1.761237621307373,1.7612351179122925,2.512981154723093e-06,1.3569282293319702,1.0,1.0,0.0,44.15327835083008,79.0,36210.1015625,-0.0,444.0017700195313,1.0,283.1499938964844,285.4374389648437,296.2118835449219,298.5818176269531,293.1499938964844,293.1499938964844,283.1499938964844,32254.052734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373135089874268,1.0,0.0,0.0,3.782824039459229,3.782848596572876,9.54828806243313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.77197265625,0.0,1656.9757080078125,1895.4371337890625,0.0,1916.73876953125,0.9315363168716432,1.0,0.0,3.0,1.0,0.0
17995800,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8906316757202148,0.2452882230281829,0.2203456312417984,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.8627414703369141,0.2229168266057968,0.2112066447734832,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8871120810508728,0.2422818094491958,0.1694112569093704,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790771484375,0.8275830149650574,0.1954008340835571,0.1853835731744766,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17877197265625,0.7639411687850952,0.1531234979629516,0.6916329860687256,286.17938232421875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56640625,286.1813659667969,1.0,0.3346425592899322,1.0,1.0,0.0,1.0,-1.7739315032958984,1.7739288806915283,2.548295015003532e-06,1.3669556379318235,1.0,1.0,0.0,49.77911758422852,97.0,36538.7890625,-0.0,468.739013671875,1.0,283.1499938964844,285.4425354003906,296.23291015625,298.62371826171875,293.1499938964844,293.1499938964844,283.1499938964844,32683.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403168678283691,1.0,0.0,0.0,3.807943105697632,3.8079679012298575,9.675516139395768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.8642578125,0.0,1690.2039794921875,1895.4371337890625,0.0,1942.2811279296875,0.940518856048584,1.0,0.0,3.0,1.0,0.0
