time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995860,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.8650293946266174,0.247486799955368,0.2225425690412521,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873779296875,0.8386775255203247,0.2245039790868759,0.2129649519920349,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.8613266944885254,0.244092509150505,0.1708638817071914,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872863769531,0.8045129776000977,0.1966824978590011,0.1868527084589004,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.7419090270996094,0.1536713689565658,0.6953102350234985,286.1875,284.95001220703125,295.02545166015625,293.2239990234375,295.0229797363281,297.55767822265625,286.18896484375,1.0,0.3427577912807464,1.0,1.0,0.0,1.0,-1.7866042852401731,1.7866016626358032,2.5838398869382218e-06,1.376960277557373,1.0,1.0,0.0,56.11482620239258,97.0,36904.94921875,-0.0,495.9637756347656,1.0,283.1499938964844,285.4415588378906,296.2537841796875,298.6669921875,293.1499938964844,293.1499938964844,283.1499938964844,33382.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432782053947449,1.0,0.0,0.0,3.848410367965698,3.848435878753662,9.88225451692415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.59814453125,0.0,1744.6646728515625,1895.4371337890625,0.0,1967.586181640625,0.9476463794708252,1.0,0.0,3.0,1.0,0.0
17995920,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.8433307409286499,0.2496607154607772,0.2247493714094162,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1992492675781,0.8180339932441711,0.2260470688343048,0.2147039175033569,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.8394984602928162,0.2458584308624267,0.1723031550645828,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991271972656,0.7826768159866333,0.1979236900806427,0.188305988907814,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.7231207489967346,0.1541820466518402,0.6989283561706543,286.19940185546875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5491638183594,286.2013854980469,1.0,0.3512955904006958,1.0,1.0,0.0,1.0,-1.7991597652435305,1.7991571426391602,2.6193401936325245e-06,1.386866331100464,1.0,1.0,0.0,63.06665802001953,85.0,37231.5078125,-0.0,525.3707275390625,1.0,283.1499938964844,285.4468994140625,296.2737731933594,298.7072448730469,293.1499938964844,293.1499938964844,283.04998779296875,33806.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461141347885132,1.0,0.0,0.0,3.872805118560791,3.872830867767334,1.000793758976215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.01513671875,0.0,1778.0533447265625,1895.4371337890625,0.0,1991.9287109375,0.9554535746574402,1.0,0.0,3.0,1.0,0.0
17995980,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618957519531,0.834500789642334,0.2517407536506653,0.2268037497997284,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.8087775111198425,0.2275112420320511,0.2162754237651825,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.8303729891777039,0.247533231973648,0.17361581325531,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.7732239961624146,0.1990942656993866,0.1895963251590728,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.7143118977546692,0.1546321660280227,0.7017952799797058,286.1617126464844,284.95001220703125,295.1033020019531,293.2657470703125,295.1009521484375,297.5404052734375,286.15679931640625,1.0,0.355873167514801,1.0,1.0,0.0,1.0,-1.810084581375122,1.810081958770752,2.65050971393066e-06,1.3955186605453491,1.0,1.0,0.0,66.98906707763672,85.0,37868.75390625,-0.0,544.7256469726562,1.0,283.06475830078125,285.38787841796875,296.3125,298.8101806640625,293.1499938964844,293.1499938964844,283.04998779296875,34381.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517355680465698,1.0,0.0,0.0,3.905598163604736,3.9056243896484375,1.017813929138356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.4873046875,0.0,1823.604248046875,1895.4371337890625,0.0,2040.4852294921875,0.9615861177444458,1.0,0.0,3.0,1.0,0.0
17996040,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.148681640625,0.8315342664718628,0.253708153963089,0.2286701798439026,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.148681640625,0.8051919937133789,0.2288823723793029,0.2176758497953415,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.148681640625,0.8270559310913086,0.2491016536951065,0.1747900694608688,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.148681640625,0.7696676850318909,0.200182169675827,0.1907263398170471,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.148681640625,0.7103666663169861,0.1550106704235077,0.7039636969566345,286.1487121582031,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5311279296875,286.1492004394531,1.0,0.3587662875652313,1.0,1.0,0.0,1.0,-1.819379568099976,1.8193769454956048,2.677186330402037e-06,1.4028679132461548,1.0,1.0,0.0,69.00521850585938,73.0,38157.11328125,-0.0,557.2745361328125,1.0,283.0521545410156,285.3752136230469,296.32684326171875,298.8309631347656,293.1499938964844,293.1499938964844,282.75,34747.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556145787239075,1.0,0.0,0.0,3.926326990127564,3.926353693008423,1.0286466931574978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.2236328125,0.0,1852.794921875,1895.4371337890625,0.0,2074.21923828125,0.9665181636810304,1.0,0.0,3.0,1.0,0.0
17996100,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.8322316408157349,0.2554870247840881,0.230401337146759,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8054599165916443,0.2301157861948013,0.2189467400312423,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.8273800611495972,0.2505069077014923,0.1758612394332885,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.7697786092758179,0.2011485695838928,0.1917354464530944,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.7097509503364563,0.1552875638008117,0.7055996060371399,286.0130920410156,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52105712890625,285.9959411621094,1.0,0.3602123856544494,1.0,1.0,0.0,1.0,-1.827448844909668,1.8274461030960083,2.7004834919353016e-06,1.4092551469802856,1.0,1.0,0.0,69.64987182617188,73.0,39343.8359375,-0.0,564.8240966796875,1.0,282.7936096191406,285.1962890625,296.3912353515625,299.0375366210937,293.1499938964844,293.1499938964844,282.75,35031.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664246559143066,1.0,0.0,0.0,3.942348957061768,3.942375898361206,1.0370589507147088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.85009765625,0.0,1875.569580078125,1895.4371337890625,0.0,2169.155517578125,0.9703300595283508,1.0,0.0,3.0,1.0,0.0
17996160,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.8352686166763306,0.2570093870162964,0.231822595000267,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.8082427978515625,0.2311511635780334,0.2199737727642059,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8300644755363464,0.251685619354248,0.1767243146896362,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.772279679775238,0.2019374519586563,0.1925237029790878,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.711341142654419,0.1554087549448013,0.7063232660293579,285.9535827636719,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5091552734375,285.9519958496094,1.0,0.3604175746440887,1.0,1.0,0.0,1.0,-1.833243012428284,1.833240270614624,2.717304823818268e-06,1.4138556718826294,1.0,1.0,0.0,69.26712036132812,61.0,39594.4296875,-0.0,567.6414794921875,1.0,282.7559509277344,285.15087890625,296.3890991210937,299.010498046875,293.1499938964844,293.1499938964844,282.45001220703125,35252.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718656063079834,1.0,0.0,0.0,3.954723358154297,3.954750299453736,1.043579459292232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.79443359375,0.0,1893.286376953125,1895.4371337890625,0.0,2217.423095703125,0.9732738733291626,1.0,0.0,3.0,1.0,0.0
17996220,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092041015625,0.8408297896385193,0.2584315240383148,0.2331227511167526,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.8134500980377197,0.2320891320705413,0.220870703458786,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8352154493331909,0.2527608573436737,0.177488625049591,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.7772650718688965,0.2026380896568298,0.193190112709999,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158874511719,0.7150769829750061,0.1554480046033859,0.7064880132675171,285.80865478515625,284.95001220703125,295.2497253417969,293.3466491699219,295.2475891113281,297.4971618652344,285.7911376953125,1.0,0.359599620103836,1.0,1.0,0.0,1.0,-1.8377987146377563,1.837795972824097,2.730569804043625e-06,1.417469501495361,1.0,1.0,0.0,67.94532012939453,61.0,40718.5,-0.0,566.6719360351562,1.0,282.4935913085937,284.966064453125,296.4314270019531,299.1782531738281,293.1499938964844,293.1499938964844,282.45001220703125,35422.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78155118227005,1.0,0.0,0.0,3.9642763137817374,3.9643032550811768,1.0486271548870718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.4580078125,0.0,1907.03955078125,1895.4371337890625,0.0,2304.07861328125,0.9755463004112244,1.0,0.0,3.0,1.0,0.0
17996280,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.848453164100647,0.2596874535083771,0.2342058271169662,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8204284310340881,0.2328853011131286,0.2215827852487564,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.8423796892166138,0.2536796629428863,0.1781000941991806,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.7842693328857422,0.2032103836536407,0.1936879605054855,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.7203505039215088,0.1553712636232376,0.7059374451637268,285.7472229003906,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4842529296875,285.745361328125,1.0,0.3579030632972717,1.0,1.0,0.0,1.0,-1.8406270742416384,1.8406243324279783,2.7388416583562503e-06,1.419725775718689,1.0,1.0,0.0,65.91453552246094,49.0,40910.65625,-0.0,562.2736206054688,1.0,282.4559631347656,284.9200134277344,296.41815185546875,299.1275329589844,293.1499938964844,293.1499938964844,282.1499938964844,35554.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853400707244873,1.0,0.0,0.0,3.971647262573242,3.97167444229126,1.0525302513997303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.34130859375,0.0,1917.6968994140625,1895.4371337890625,0.0,2338.21533203125,0.9772996306419371,1.0,0.0,3.0,1.0,0.0
17996340,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.8588204383850098,0.2608990967273712,0.2352451384067535,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.8296341896057129,0.2336267828941345,0.2222231030464172,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.8521749973297119,0.2545431554317474,0.1786627918481826,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60284423828125,0.7937853336334229,0.2037323564291,0.1941165626049041,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.7274901866912842,0.1552471369504928,0.7050469517707825,285.599609375,284.95001220703125,295.31756591796875,293.3855285644531,295.3155822753906,297.4718017578125,285.5819702148437,1.0,0.3554863631725311,1.0,1.0,0.0,1.0,-1.842766046524048,1.842763304710388,2.7451037567516323e-06,1.4214296340942385,1.0,1.0,0.0,63.211387634277344,49.0,41984.03125,-0.0,555.2752685546875,1.0,282.1933288574219,284.7337341308594,296.4563903808594,299.28424072265625,293.1499938964844,293.1499938964844,282.1499938964844,35656.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934162616729736,1.0,0.0,0.0,3.977332592010498,3.977359771728516,1.0555457947702962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.36865234375,0.0,1925.9442138671875,1895.4371337890625,0.0,2411.390625,0.9786519408226012,1.0,0.0,3.0,1.0,0.0
17996400,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8717420697212219,0.2619754076004028,0.2361121177673339,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8409759402275085,0.2342551201581955,0.2227198779582977,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.8644744157791138,0.2552791535854339,0.1791048198938369,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.8054972887039185,0.204152762889862,0.1944147795438766,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380249023437,0.7363337874412537,0.1550333052873611,0.7036173343658447,285.5369567871094,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4587097167969,285.5348815917969,1.0,0.3524411022663116,1.0,1.0,0.0,1.0,-1.843577146530152,1.843574404716492,2.7475030037749093e-06,1.4220921993255615,1.0,1.0,0.0,60.03515625,37.0,42134.34375,0.0,545.8644409179688,1.0,282.1558837890625,284.6872253417969,296.4436340332031,299.2284851074219,293.1499938964844,293.1499938964844,281.8500061035156,35734.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959513664245605,1.0,0.0,0.0,3.9817168712615967,3.981744289398194,1.0578742148936726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.609375,0.0,1932.3203125,1895.4371337890625,0.0,2434.468505859375,0.9796947240829468,1.0,0.0,3.0,1.0,0.0
17996460,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.8883033394813538,0.2630259692668915,0.2369658052921295,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.855613112449646,0.2348485738039016,0.223175972700119,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.8803553581237793,0.2559792697429657,0.1795208007097244,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8195099830627441,0.2045438885688781,0.1946744620800018,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.7478364706039429,0.1547915786504745,0.7019873857498169,285.38739013671875,284.95001220703125,295.3818664550781,293.4234924316406,295.37994384765625,297.44635009765625,285.3695068359375,1.0,0.3488810956478119,1.0,1.0,0.0,1.0,-1.84400475025177,1.8440020084381104,2.748771066762856e-06,1.4224435091018677,1.0,1.0,0.0,56.3871955871582,37.0,43169.0234375,0.0,534.7039184570312,1.0,281.89306640625,284.49969482421875,296.48321533203125,299.38409423828125,293.1499938964844,293.1499938964844,281.8500061035156,35795.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029992580413818,1.0,0.0,0.0,3.985097169876098,3.9851245880126953,1.0596711490507005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.86328125,0.0,1937.245849609375,1895.4371337890625,0.0,2498.878662109375,0.980498731136322,1.0,0.0,3.0,1.0,0.0
17996520,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.9086559414863586,0.2639528810977936,0.2376661747694015,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8739718198776245,0.2353425621986389,0.2235105335712433,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.8999091982841492,0.2565690875053406,0.1798334270715713,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8357923030853271,0.2048493474721908,0.1948277205228805,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.762408971786499,0.154475063085556,0.6999265551567078,285.3233642578125,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4335021972656,285.3211669921875,1.0,0.3448595702648163,1.0,1.0,0.0,1.0,-1.84333336353302,1.8433306217193604,2.7468352072901325e-06,1.421932339668274,1.0,1.0,0.0,52.4359130859375,25.0,43289.015625,0.0,521.8472900390625,1.0,281.8558044433594,284.4525756835937,296.4730834960937,299.32794189453125,293.1499938964844,293.1499938964844,281.54998779296875,35842.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047761917114258,1.0,0.0,0.0,3.987702369689941,3.987729549407959,1.061056991602527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.3203125,0.0,1941.047607421875,1895.4371337890625,0.0,2515.172607421875,0.9811183214187622,1.0,0.0,3.0,1.0,0.0
17996580,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.93723326921463,0.2648621797561645,0.2383671700954437,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.8978881239891052,0.2358110845088958,0.2238205820322036,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.9268136620521544,0.2571368813514709,0.1801350116729736,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.8569727540016174,0.2051363438367843,0.194960206747055,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.781790554523468,0.1541415303945541,0.6977472305297852,285.1723022460937,284.95001220703125,295.4452819824219,293.4620666503906,295.443359375,297.42144775390625,285.1542358398437,1.0,0.3404605984687805,1.0,1.0,0.0,1.0,-1.8424522876739504,1.8424495458602903,2.7442754344519926e-06,1.4212465286254885,1.0,1.0,0.0,48.15445709228516,25.0,44294.265625,0.0,507.8251647949219,1.0,281.59295654296875,284.2640380859375,296.5145263671875,299.484375,293.1499938964844,293.1499938964844,281.54998779296875,35878.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111767172813416,1.0,0.0,0.0,3.989710807800293,3.9897382259368896,1.062126102624461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.00830078125,0.0,1943.9820556640625,1895.4371337890625,0.0,2574.03369140625,0.981596052646637,1.0,0.0,3.0,1.0,0.0
17996640,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.970780313014984,0.2656532526016235,0.2389244586229324,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9307428002357484,0.2361859530210495,0.2240205407142639,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.9610788822174072,0.2576026320457458,0.180343821644783,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8850398659706116,0.2053454518318176,0.1949993222951889,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.806869626045227,0.1537417024374008,0.695202112197876,285.10723876953125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4089660644531,285.1048889160156,1.0,0.3357115089893341,1.0,1.0,0.0,1.0,-1.8406040668487549,1.8406013250350952,2.738903503995971e-06,1.41980242729187,1.0,1.0,0.0,43.68770217895508,28.0,44391.23046875,0.0,492.6018981933594,1.0,281.5558166503906,284.21636962890625,296.506591796875,299.42852783203125,293.1499938964844,293.1499938964844,281.25,35906.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124978542327881,1.0,0.0,0.0,3.9912588596344,3.991286277770996,1.0629505595716182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.04638671875,0.0,1946.2457275390625,1895.4371337890625,0.0,2586.214599609375,0.9819642305374146,1.0,0.0,3.0,1.0,0.0
17996700,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9931982159614564,0.2664287984371185,0.239555075764656,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9581016898155212,0.2365387231111526,0.2242718636989593,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.984887719154358,0.2580504119396209,0.1805992126464843,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.908840537071228,0.2055405229330063,0.1950952261686325,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8258686661720276,0.1533295661211013,0.69290691614151,284.955078125,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.3973083496094,284.9369201660156,1.0,0.3328282237052917,1.0,1.0,0.0,1.0,-1.8393281698226929,1.8393254280090328,2.735168891376816e-06,1.4187837839126587,0.9879909753799438,0.9879909753799438,0.0,40.69943237304688,28.0,45379.37890625,0.0,482.40911865234375,1.0,281.2928771972656,284.0271911621094,296.5493469238281,299.5859069824219,293.1499938964844,293.1499938964844,281.25,35977.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184894323348999,1.0,0.0,0.0,3.992137670516968,3.992165088653565,1.063418608282518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.69970703125,0.0,1947.9820556640625,1895.4371337890625,0.0,2641.58056640625,0.9821038842201232,1.0,0.0,3.0,1.0,0.0
17996760,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9976637959480286,0.2673692405223846,0.235344111919403,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9701254367828368,0.2367955595254898,0.2244868576526641,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9946597814559937,0.2583913505077362,0.1808151602745056,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9213958978652954,0.2056511342525482,0.1951702684164047,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8342425227165222,0.1528442502021789,0.6905911564826965,284.9000244140625,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3858337402344,284.9001770019531,1.0,0.3304649293422699,1.0,1.0,0.0,1.0,-1.8321099281311035,1.8321073055267327,2.714374886636506e-06,1.4132258892059326,0.9398322701454164,0.9398322701454164,0.0,39.29146194458008,46.0,45238.8203125,0.0,473.3476257324219,1.0,281.2558898925781,283.9981994628906,296.5414123535156,299.520751953125,293.1499938964844,293.1499938964844,280.95001220703125,38059.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819320797920227,1.0,0.0,0.0,3.941785335540772,3.941812515258789,1.0367622280682554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.60302734375,0.0,1899.311279296875,1895.4371337890625,0.0,2649.278076171875,0.971698522567749,1.0,0.0,3.0,1.0,0.0
17996820,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.9978447556495668,0.2687968909740448,0.2364332824945449,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.9692989587783812,0.2370811253786087,0.2247672975063324,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.9940693974494934,0.2587691247463226,0.1810881495475769,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.9202715754508972,0.2057884186506271,0.1953090727329254,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8324759602546692,0.1523906588554382,0.688564658164978,284.783203125,284.95001220703125,295.57098388671875,293.54168701171875,295.5690612792969,297.3775634765625,284.7769775390625,1.0,0.3309878408908844,1.0,1.0,0.0,1.0,-1.8317971229553225,1.831794500350952,2.7131691240356304e-06,1.4127577543258667,0.8287479877471924,0.8287479877471924,0.0,39.40735626220703,46.0,45780.09375,0.0,473.5129699707031,1.0,280.9949645996094,283.8690185546875,296.5791931152344,299.65093994140625,293.1499938964844,293.1499938964844,280.95001220703125,43292.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824038565158844,1.0,0.0,0.0,3.8075571060180655,3.807584047317505,9.673556178313447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.259765625,0.0,1772.542724609375,1895.4371337890625,0.0,2693.02392578125,0.9421996474266052,1.0,0.0,3.0,1.0,0.0
17996880,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.995743691921234,0.2694699168205261,0.2423269301652908,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.958877980709076,0.2374576479196548,0.2250887751579284,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9857299327850342,0.2592611610889435,0.1813908219337463,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.909069001674652,0.2060052305459976,0.1954902559518814,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8232479095458984,0.1519993841648101,0.6867808699607849,284.85760498046875,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3678283691406,284.8708190917969,1.0,0.3332597315311432,1.0,1.0,0.0,1.0,-1.8374567031860352,1.837453961372376,2.7297487577016e-06,1.417328119277954,0.8304661512374878,0.8304661512374878,0.0,40.704078674316406,64.0,45574.90234375,0.0,481.2759094238281,1.0,280.9571533203125,283.9774169921875,296.5620422363281,299.5505065917969,293.1499938964844,293.1499938964844,281.25,44032.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822338342666626,1.0,0.0,0.0,3.597020387649536,3.597045421600342,8.633344918962393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.3505859375,0.0,1534.2470703125,1895.4371337890625,0.0,2677.24609375,0.9012273550033568,1.0,0.0,3.0,1.0,0.0
17996940,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9757269620895386,0.270420491695404,0.2430821508169174,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.933052122592926,0.2381895780563354,0.2257224172353744,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9636461734771729,0.2601830959320068,0.1819656491279602,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8861559629440308,0.2065335065126419,0.1959530413150787,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8029137253761292,0.1518438905477523,0.6860802173614502,285.0252380371094,284.95001220703125,295.6332092285156,293.5826721191406,295.6313171386719,297.36151123046875,285.0382995605469,1.0,0.3367641270160675,1.0,1.0,0.0,1.0,-1.8397718667984009,1.8397691249847408,2.736251190071925e-06,1.4189788103103638,0.938053011894226,0.938053011894226,0.0,43.71310043334961,64.0,45170.73046875,0.0,492.13873291015625,1.0,281.2000732421875,284.14556884765625,296.51617431640625,299.3661193847656,293.1499938964844,293.1499938964844,281.25,35441.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119593858718872,1.0,0.0,0.0,3.651997804641724,3.652021646499634,8.89926809577446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.34228515625,0.0,1531.213134765625,1895.4371337890625,0.0,2581.24853515625,0.9080319404602052,1.0,0.0,3.0,1.0,0.0
17997000,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9504633545875548,0.2717136442661285,0.2442852407693863,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9057695269584656,0.2390846312046051,0.2266671359539032,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9366981983184814,0.2612676620483398,0.182801142334938,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8630589842796326,0.207212209701538,0.1966961920261383,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7808164358139038,0.1518275290727615,0.6864861249923706,285.0479736328125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3583068847656,285.046875,1.0,0.3414168059825897,1.0,1.0,0.0,1.0,-1.844731569290161,1.8447288274765008,2.750616431512753e-06,1.4228124618530271,0.9849720597267152,0.9849720597267152,0.0,47.569427490234375,82.0,45494.4765625,0.0,507.5040283203125,1.0,281.2421875,284.1427307128906,296.55499267578125,299.4563293457031,293.1499938964844,293.1499938964844,280.95001220703125,32745.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076003789901733,1.0,0.0,0.0,3.75045657157898,3.750480890274048,9.385589692101348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.48388671875,0.0,1622.8062744140625,1895.4371337890625,0.0,2541.113037109375,0.925840437412262,1.0,0.0,3.0,1.0,0.0
17997060,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9210178256034852,0.2726616263389587,0.2454994916915893,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8803499937057495,0.2397552579641342,0.2276149988174438,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9074957370758056,0.2620448470115661,0.1836072206497192,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8401667475700378,0.2077004611492157,0.1974537521600723,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7585853934288025,0.1516835838556289,0.6870895624160767,284.903076171875,284.95001220703125,295.6950378417969,293.6244201660156,295.69317626953125,297.3528137207031,284.88775634765625,1.0,0.346973717212677,1.0,1.0,0.0,1.0,-1.849931597709656,1.849928855895996,2.765787257885677e-06,1.4268771409988403,0.9013431072235109,0.9013431072235109,0.0,52.3929328918457,82.0,46505.5390625,0.0,526.1574096679688,1.0,280.995849609375,283.96368408203125,296.6546630859375,299.72021484375,293.1499938964844,293.1499938964844,280.95001220703125,35678.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148168921470642,1.0,0.0,0.0,3.762115716934204,3.7621407508850098,9.444034958505654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.24560546875,0.0,1659.0343017578125,1895.4371337890625,0.0,2607.620361328125,0.9282336831092834,1.0,0.0,3.0,1.0,0.0
17997120,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8929643630981445,0.2733311951160431,0.2463827580213546,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8553776741027832,0.2402094453573227,0.2283387333154678,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8809492588043213,0.2625620365142822,0.1841931343078613,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8177932500839233,0.207997590303421,0.1980223208665847,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7373002767562866,0.1513842046260833,0.6870740056037903,284.8916931152344,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.34478759765625,284.8976135253906,1.0,0.3531749546527862,1.0,1.0,0.0,1.0,-1.853230595588684,1.8532277345657349,2.775419716272154e-06,1.4294430017471311,0.8714302778244019,0.8714302778244019,0.0,58.22780990600586,100.0,46441.203125,0.0,546.7998046875,1.0,280.9571533203125,283.98297119140625,296.6732788085937,299.7030334472656,293.1499938964844,293.1499938964844,281.25,39010.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179284930229187,1.0,0.0,0.0,3.6628706455230713,3.662895441055298,8.952337680057099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.7939453125,0.0,1570.1431884765625,1895.4371337890625,0.0,2636.388916015625,0.9103155136108398,1.0,0.0,3.0,1.0,0.0
17997180,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8692746758460999,0.274407684803009,0.2473752945661544,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8339374661445618,0.240876629948616,0.2290981113910675,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8577538132667542,0.263357400894165,0.1848178058862686,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7962697744369507,0.2084786146879196,0.1986223459243774,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7185589075088501,0.1512137949466705,0.6871404051780701,285.0479431152344,284.95001220703125,295.75640869140625,293.66680908203125,295.75457763671875,297.3399963378906,285.0613708496094,1.0,0.3599162995815277,1.0,1.0,0.0,1.0,-1.856882095336914,1.8568793535232544,2.7860307909577382e-06,1.4322292804718018,0.9793275594711304,0.9793275594711304,0.0,64.6712417602539,100.0,46005.8046875,0.0,569.686767578125,1.0,281.2016296386719,284.1514587402344,296.6316223144531,299.5308837890625,293.1499938964844,293.1499938964844,281.25,33822.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110107779502869,1.0,0.0,0.0,3.7137985229492174,3.713822841644287,9.203011472891376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.44580078125,0.0,1588.738037109375,1895.4371337890625,0.0,2572.504638671875,0.9201794266700744,1.0,0.0,3.0,1.0,0.0
17997240,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.849812388420105,0.2757063508033752,0.2487394511699676,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8159059882164001,0.2417016327381134,0.2300956547260284,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8387563228607178,0.2643321454524994,0.1856576353311538,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7773470282554626,0.2091019600629806,0.1994332373142242,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7008992433547974,0.1511638164520263,0.6879857778549194,285.0739440917969,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33770751953125,285.0738830566406,1.0,0.3671525120735168,1.0,1.0,0.0,1.0,-1.8627134561538696,1.86271071434021,2.8030929115629988e-06,1.4367281198501587,1.0,1.0,0.0,71.46869659423828,88.0,46324.921875,0.0,595.3434448242188,1.0,281.24267578125,284.1531982421875,296.6650085449219,299.6209716796875,293.1499938964844,293.1499938964844,280.95001220703125,32627.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089084625244141,1.0,0.0,0.0,3.804057121276856,3.804082155227661,9.655780104367295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.578125,0.0,1685.1141357421875,1895.4371337890625,0.0,2553.14501953125,0.937454879283905,1.0,0.0,3.0,1.0,0.0
17997300,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.841446042060852,0.2766085565090179,0.2498915493488311,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8074398040771484,0.2423066943883896,0.2309343665838241,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8304505348205566,0.2650169134140014,0.186360165476799,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7689037322998047,0.2095377743244171,0.2000945657491684,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6921597719192505,0.1509833484888076,0.6882146596908569,284.93017578125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3328857421875,284.9123229980469,1.0,0.3705101013183594,1.0,1.0,0.0,1.0,-1.8670212030410769,1.867018342018128,2.815809466483188e-06,1.4401044845581057,0.9484631419181824,0.9484631419181824,0.0,75.13399505615234,88.0,47440.02734375,0.0,610.0845947265625,1.0,280.99468994140625,283.9681396484375,296.7567749023437,299.8822631835937,293.1499938964844,293.1499938964844,280.95001220703125,34330.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173474669456482,1.0,0.0,0.0,3.835464477539064,3.8354902267456055,9.81587959358876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.40185546875,0.0,1736.338623046875,1895.4371337890625,0.0,2631.01318359375,0.9445999264717102,1.0,0.0,3.0,1.0,0.0
17997360,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8375056385993958,0.2771603763103485,0.2505587041378021,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8032100200653076,0.2426712065935135,0.2314336001873016,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8264796733856201,0.2654155790805816,0.1867614090442657,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7648581862449646,0.2097631096839904,0.2004528492689132,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6875056624412537,0.1506343334913253,0.6872846484184265,284.8907470703125,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3251647949219,284.8938903808594,1.0,0.3721990883350372,1.0,1.0,0.0,1.0,-1.8682202100753784,1.8682174682617188,2.819325573000242e-06,1.441022872924805,0.904266119003296,0.904266119003296,0.0,77.01480865478516,76.0,47411.3359375,0.0,616.9363403320312,1.0,280.9566650390625,283.9576110839844,296.7713928222656,299.8661193847656,293.1499938964844,293.1499938964844,280.6499938964844,37697.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214078545570374,1.0,0.0,0.0,3.772629976272583,3.772655487060547,9.496897064309452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.2978515625,0.0,1687.0596923828125,1895.4371337890625,0.0,2668.617431640625,0.9335086941719056,1.0,0.0,3.0,1.0,0.0
17997420,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.8368676900863647,0.2776881158351898,0.2510973513126373,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023837208747864,0.2429907768964767,0.2317979335784912,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.8257154226303101,0.2657747566699981,0.1870607733726501,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.7639895081520081,0.2099487632513046,0.2006854861974716,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.6858516335487366,0.1502453833818435,0.6857877373695374,284.790283203125,284.95001220703125,295.8778686523437,293.7535705566406,295.8760681152344,297.31768798828125,284.78570556640625,1.0,0.372478187084198,1.0,1.0,0.0,1.0,-1.868147253990173,1.8681445121765137,2.8190484044898767e-06,1.4409213066101074,0.8041965365409851,0.8041965365409851,0.0,77.50507354736328,76.0,47930.5234375,0.0,618.442138671875,1.0,280.698974609375,283.8424987792969,296.8133850097656,300.0165710449219,293.1499938964844,293.1499938964844,280.6499938964844,43067.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828559160232544,1.0,0.0,0.0,3.642429828643799,3.642454862594605,8.852698556438554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.7666015625,0.0,1577.5316162109375,1895.4371337890625,0.0,2735.036865234375,0.905310332775116,1.0,0.0,3.0,1.0,0.0
17997480,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8388732075691223,0.278325617313385,0.2515338361263275,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8043088316917419,0.2433526366949081,0.2320551723241806,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8275285959243774,0.2662009596824646,0.1872795969247818,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7656575441360474,0.2101710736751556,0.2008188664913177,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6865988969802856,0.1498748660087585,0.6838456392288208,284.8708190917969,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3110656738281,284.8814392089844,1.0,0.3715977966785431,1.0,1.0,0.0,1.0,-1.8670710325241089,1.86706817150116,2.8157846827525645e-06,1.4400190114974976,0.8142762780189514,0.8142762780189514,0.0,76.84357452392578,64.0,47636.33984375,0.0,615.5540161132812,1.0,280.6584167480469,283.95135498046875,296.7938537597656,299.9151916503906,293.1499938964844,293.1499938964844,280.95001220703125,43029.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285132050514221,1.0,0.0,0.0,3.4517338275909424,3.4517571926116943,7.950013696245151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.9560546875,0.0,1373.308837890625,1895.4371337890625,0.0,2734.609130859375,0.8687560558319092,1.0,0.0,3.0,1.0,0.0
17997540,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8442677855491638,0.2794697284698486,0.252262145280838,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8095285296440125,0.2440343350172042,0.2324715554714203,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.832535445690155,0.2670193612575531,0.1876577585935592,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7704725861549377,0.2106768935918808,0.2010867595672607,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6903160810470581,0.1497243493795395,0.6823154091835022,285.0190734863281,284.95001220703125,295.9378967285156,293.7978210449219,295.93609619140625,297.308837890625,285.0298767089844,1.0,0.3698412775993347,1.0,1.0,0.0,1.0,-1.867380857467652,1.867378115653992,2.8165843559690984e-06,1.4401775598526,0.9099243879318236,0.9099243879318236,0.0,75.0201416015625,64.0,47259.78515625,0.0,609.9829711914062,1.0,280.89666748046875,284.100341796875,296.746826171875,299.7299194335937,293.1499938964844,293.1499938964844,280.95001220703125,34933.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819566011428833,1.0,0.0,0.0,3.5158090591430664,3.515831470489502,8.247908453995478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.51611328125,0.0,1381.2490234375,1895.4371337890625,0.0,2651.549072265625,0.8771936893463135,1.0,0.0,3.0,1.0,0.0
17997600,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8530657291412354,0.2807404994964599,0.2532829940319061,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8176303505897522,0.244846299290657,0.233092650771141,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8407167196273804,0.2679685950279236,0.1882173717021942,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7784598469734192,0.2113064229488372,0.2015354335308075,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6969813704490662,0.1496939957141876,0.6814639568328857,285.0272521972656,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30841064453125,285.0249328613281,1.0,0.3674264848232269,1.0,1.0,0.0,1.0,-1.8695398569107056,1.8695369958877563,2.822900114551885e-06,1.441818356513977,0.94247567653656,0.94247567653656,0.0,72.23291015625,52.0,47563.93359375,0.0,602.6782836914062,1.0,280.94110107421875,284.0853881835937,296.7816772460937,299.8155517578125,293.1499938964844,293.1499938964844,280.6499938964844,32562.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159403204917908,1.0,0.0,0.0,3.617861032485962,3.617884159088135,8.733675826988474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.67041015625,0.0,1472.2120361328125,1895.4371337890625,0.0,2618.001220703125,0.8957116007804871,1.0,0.0,3.0,1.0,0.0
17997660,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8640450239181519,0.2815808057785034,0.2541314661502838,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8273783922195435,0.2454313486814499,0.2336404025554657,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8510060906410217,0.2686133980751037,0.1886931508779525,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7885124683380127,0.2117460668087005,0.2019264996051788,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7054630517959595,0.1495420932769775,0.6804988980293274,284.88348388671875,284.95001220703125,295.9974670410156,293.8426208496094,295.9956970214844,297.3051452636719,284.87017822265625,1.0,0.3644304573535919,1.0,1.0,0.0,1.0,-1.8711010217666624,1.8710981607437127,2.827527168847155e-06,1.4430443048477173,0.8523269891738892,0.8523269891738892,0.0,68.9151382446289,52.0,48408.31640625,0.0,593.2354125976562,1.0,280.6989440917969,283.9158020019531,296.87408447265625,300.0662536621094,293.1499938964844,293.1499938964844,280.6499938964844,36677.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228291273117065,1.0,0.0,0.0,3.608462333679199,3.6084859371185294,8.688356274433318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.27099609375,0.0,1492.45458984375,1895.4371337890625,0.0,2681.799072265625,0.8938896059989929,1.0,0.0,3.0,1.0,0.0
