time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997720,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8765334486961365,0.2821861207485199,0.2545806169509887,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8383449912071228,0.2458528876304626,0.233935609459877,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8628532290458679,0.2690654695034027,0.1889343708753585,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7999143600463867,0.2120437324047088,0.2021001726388931,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7147979736328125,0.1492781192064285,0.6787857413291931,284.89666748046875,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2997131347656,284.904052734375,1.0,0.3608805239200592,1.0,1.0,0.0,1.0,-1.8704376220703125,1.8704348802566528,2.825566070896457e-06,1.442527413368225,0.8362611532211304,0.8362611532211304,0.0,65.32199096679688,40.0,48203.83203125,0.0,581.316162109375,1.0,280.6583557128906,283.961669921875,296.8875732421875,300.0316467285156,293.1499938964844,293.1499938964844,280.95001220703125,39736.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250495791435242,1.0,0.0,0.0,3.482638597488404,3.482661724090576,8.093011274468154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.3291015625,0.0,1381.49462890625,1895.4371337890625,0.0,2702.411865234375,0.8714791536331177,1.0,0.0,3.0,1.0,0.0
17997780,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.892621636390686,0.2832209765911102,0.2551456093788147,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8524905443191528,0.2465199679136276,0.2342749089002609,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.878229022026062,0.2698324024677276,0.1892289966344833,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8139917850494385,0.212556317448616,0.2023098617792129,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7258656024932861,0.1491688936948776,0.6771385669708252,285.0390014648437,284.95001220703125,296.0565490722656,293.8879089355469,296.0547790527344,297.2976989746094,285.04913330078125,1.0,0.3569144606590271,1.0,1.0,0.0,1.0,-1.870148777961731,1.8701459169387813,2.8246620331628947e-06,1.4422659873962402,0.9351986050605774,0.9351986050605774,0.0,61.24911880493164,40.0,47822.31640625,0.0,568.1427001953125,1.0,280.8974914550781,284.1084289550781,296.849365234375,299.8631591796875,293.1499938964844,293.1499938964844,280.95001220703125,33563.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178809881210327,1.0,0.0,0.0,3.5504329204559326,3.550455570220948,8.411160479226965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.556640625,0.0,1407.4591064453125,1895.4371337890625,0.0,2635.948974609375,0.8835110664367676,1.0,0.0,3.0,1.0,0.0
17997840,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.914549708366394,0.2844142913818359,0.2560199201107025,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8716955184936523,0.2473167181015014,0.2348133772611618,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8987903594970703,0.2707413136959076,0.1897065639495849,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8312492370605469,0.2131889164447784,0.2026943266391754,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7402750253677368,0.1491666883230209,0.6761124134063721,285.042236328125,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.297607421875,285.0390625,1.0,0.3526690304279327,1.0,1.0,0.0,1.0,-1.8716471195220947,1.8716442584991453,2.8290839964029142e-06,1.4434279203414917,0.9703230261802672,0.9703230261802672,0.0,56.66814041137695,28.0,48142.50390625,0.0,554.5993041992188,1.0,280.94140625,284.08795166015625,296.884765625,299.95489501953125,293.1499938964844,293.1499938964844,280.6499938964844,31755.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155530691146851,1.0,0.0,0.0,3.660410165786743,3.660433530807495,8.94031416009966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.39013671875,0.0,1512.9305419921875,1895.4371337890625,0.0,2614.422119140625,0.9046531915664672,1.0,0.0,3.0,1.0,0.0
17997900,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9434304237365724,0.2851733565330505,0.2567459940910339,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8957104086875916,0.2478756010532379,0.2352864891290664,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9256861805915833,0.2713381946086883,0.1901111751794815,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8523867726325989,0.2136203199625015,0.2030276656150818,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7584856748580933,0.1490309089422226,0.6749823093414307,284.8885192871094,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2945556640625,284.8732604980469,1.0,0.3481477797031402,1.0,1.0,0.0,1.0,-1.8726186752319336,1.8726158142089844,2.832012796716299e-06,1.444224238395691,0.8770629167556763,0.8770629167556763,0.0,51.91400909423828,28.0,49052.4765625,0.0,540.1175537109375,1.0,280.6977844238281,283.9055480957031,296.974853515625,300.2085266113281,293.1499938964844,293.1499938964844,280.6499938964844,35595.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823293924331665,1.0,0.0,0.0,3.6697092056274414,3.6697335243225098,8.985797421701136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.8857421875,0.0,1552.1641845703125,1895.4371337890625,0.0,2686.1123046875,0.9070507287979126,1.0,0.0,3.0,1.0,0.0
17997960,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.97408264875412,0.2856668829917907,0.2570670247077942,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9262008666992188,0.2482466250658035,0.2355017364025116,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9580839276313782,0.2717161476612091,0.1902775764465332,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8785355091094971,0.2138870507478714,0.2031390815973281,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7810754179954529,0.1487634479999542,0.6730910539627075,284.8857421875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2890930175781,284.892578125,1.0,0.3433115482330322,1.0,1.0,0.0,1.0,-1.8713270425796509,1.8713243007659912,2.828217247952125e-06,1.4432361125946045,0.849121630191803,0.849121630191803,0.0,47.18590927124024,31.0,48845.41796875,0.0,524.1627807617188,1.0,280.65789794921875,283.9374084472656,296.9862365722656,300.17364501953125,293.1499938964844,293.1499938964844,280.95001220703125,39356.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261092305183411,1.0,0.0,0.0,3.554175615310669,3.55419921875,8.4289024471218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.27392578125,0.0,1453.6026611328125,1895.4371337890625,0.0,2712.257080078125,0.8865788578987122,1.0,0.0,3.0,1.0,0.0
17998020,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.994938313961029,0.2866111695766449,0.2575677037239074,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9528444409370422,0.2488688081502914,0.2358258217573166,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9814985394477844,0.2724205255508423,0.1905459910631179,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9011279344558716,0.2143712639808654,0.2033510655164718,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8002693057060242,0.1486456990242004,0.6715653538703918,285.0347595214844,284.95001220703125,296.1732177734375,293.9797668457031,296.1715087890625,297.2870788574219,285.0458374023437,1.0,0.3403931558132171,1.0,1.0,0.0,1.0,-1.871058464050293,1.8710557222366333,2.8273530006117653e-06,1.4429762363433838,0.9496585130691528,0.9496585130691528,0.0,43.95066833496094,31.0,48418.55859375,0.0,513.6743774414062,1.0,280.89910888671875,284.0941467285156,296.9449462890625,299.9973449707031,293.1499938964844,293.1499938964844,280.95001220703125,33708.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191220760345459,1.0,0.0,0.0,3.611752510070801,3.6117758750915527,8.70420876708522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.28466796875,0.0,1474.0640869140625,1895.4371337890625,0.0,2647.437744140625,0.897287905216217,1.0,0.0,3.0,1.0,0.0
17998080,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.2881266474723816,0.2522442638874054,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9671705961227416,0.2496201992034912,0.2364459335803985,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.993147313594818,0.273271769285202,0.1910741180181503,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.915120542049408,0.2149709463119506,0.2038304209709167,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8110058903694153,0.1486242562532425,0.6710572242736816,285.03863525390625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2881774902344,285.0340881347656,1.0,0.3380754888057709,1.0,1.0,0.0,1.0,-1.8660125732421875,1.8660097122192385,2.8125575681769988e-06,1.439117193222046,0.9844792485237122,0.9844792485237122,0.0,42.249603271484375,49.0,48622.55078125,0.0,504.8736877441406,1.0,280.94189453125,284.0726013183594,296.978515625,300.0850524902344,293.1499938964844,293.1499938964844,280.6499938964844,31967.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168319463729858,1.0,0.0,0.0,3.716815233230591,3.716839075088501,9.217968113262032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.18798828125,0.0,1578.05859375,1895.4371337890625,0.0,2626.2451171875,0.917480766773224,1.0,0.0,3.0,1.0,0.0
17998140,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.2898384928703308,0.2519658207893371,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9683241844177246,0.2501200139522552,0.2370549440383911,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9940623044967652,0.2737924456596374,0.191568836569786,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.916304349899292,0.2153567522764206,0.2043118476867675,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8111474514007568,0.1484730690717697,0.6707248091697693,284.8799133300781,284.95001220703125,296.2308044433594,294.0262756347656,296.2290954589844,297.2888488769531,284.8653259277344,1.0,0.3386619985103607,1.0,1.0,0.0,1.0,-1.8671753406524656,1.8671724796295168,2.815629841279588e-06,1.4397653341293335,0.8853400349617004,0.8853400349617004,0.0,42.23040008544922,49.0,49505.0859375,0.0,505.592041015625,1.0,280.6966247558594,283.88922119140625,297.06561279296875,300.3302001953125,293.1499938964844,293.1499938964844,280.6499938964844,35868.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242259621620178,1.0,0.0,0.0,3.719921827316284,3.719946622848511,9.233384616891272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.26611328125,0.0,1611.3568115234375,1895.4371337890625,0.0,2694.763671875,0.918537437915802,1.0,0.0,3.0,1.0,0.0
17998200,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.290474534034729,0.2583557963371277,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9610933661460876,0.2504420280456543,0.2374392598867416,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9882501363754272,0.274105817079544,0.1918483823537826,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.908656120300293,0.2155857980251312,0.2046043574810028,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.804355800151825,0.1482007205486297,0.6698436141014099,284.885986328125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.284423828125,284.8944396972656,1.0,0.3410276174545288,1.0,1.0,0.0,1.0,-1.8749312162399288,1.87492835521698,2.8383956305333413e-06,1.4456907510757446,0.8617326021194458,0.8617326021194458,0.0,43.33087921142578,67.0,49483.94921875,0.0,514.3162841796875,1.0,280.657470703125,283.9287109375,297.0766906738281,300.2972717285156,293.1499938964844,293.1499938964844,280.95001220703125,39247.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267084956169128,1.0,0.0,0.0,3.6085433959960938,3.608567714691162,8.68874735715508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.81396484375,0.0,1511.5572509765625,1895.4371337890625,0.0,2717.82666015625,0.8986924290657043,1.0,0.0,3.0,1.0,0.0
17998260,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.98762845993042,0.2906657457351684,0.2615832686424255,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9406017661094666,0.2510117590427398,0.2379493117332458,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9710626006126404,0.2747459709644317,0.1922447830438614,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8902169466018677,0.216024711728096,0.2050109803676605,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7874908447265625,0.148047924041748,0.6693415641784668,285.0456848144531,284.95001220703125,296.287841796875,294.0730895996094,296.2861633300781,297.2796630859375,285.0560302734375,1.0,0.344753086566925,1.0,1.0,0.0,1.0,-1.8820229768753047,1.882020115852356,2.8543954613269307e-06,1.4475815296173096,0.9716261625289916,0.9716261625289916,0.0,45.9593505859375,67.0,49153.83984375,0.0,526.9210205078125,1.0,280.9005432128906,284.09100341796875,297.0395202636719,300.133544921875,293.1499938964844,293.1499938964844,280.95001220703125,33481.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820009171962738,1.0,0.0,0.0,3.673419713973999,3.673443555831909,9.003977652355388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.0029296875,0.0,1540.4144287109375,1895.4371337890625,0.0,2655.654296875,0.9108532071113586,1.0,0.0,3.0,1.0,0.0
17998320,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9623381495475768,0.2914152443408966,0.2622901797294616,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9109538793563844,0.2517173588275909,0.2387463003396988,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.943017840385437,0.2755657434463501,0.1929133385419845,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8654610514640808,0.2165850698947906,0.2056737244129181,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7649124264717102,0.147983968257904,0.6697187423706055,285.0577087402344,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.278564453125,285.05633544921875,1.0,0.3493275344371795,1.0,1.0,0.0,1.0,-1.8836467266082764,1.8836438655853271,2.864750285880291e-06,1.4528111219406128,1.0,1.0,0.0,50.34177017211914,85.0,49516.1171875,0.0,542.7159423828125,1.0,280.9423522949219,284.0805358886719,297.0758056640625,300.2294006347656,293.1499938964844,293.1499938964844,280.6499938964844,32122.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182246088981628,1.0,0.0,0.0,3.772881031036377,3.772905588150024,9.498160693510728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.2978515625,0.0,1644.235107421875,1895.4371337890625,0.0,2639.12939453125,0.93012136220932,1.0,0.0,3.0,1.0,0.0
17998380,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9329173564910888,0.2917277812957763,0.2629277110099792,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8849761486053467,0.252169519662857,0.2395143061876297,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9132097363471984,0.2760158479213714,0.1935135424137115,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423782587051392,0.2169268876314163,0.2063186019659042,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7439466714859009,0.1477633267641067,0.6700955033302307,284.9076232910156,284.95001220703125,296.3443908691406,294.12017822265625,296.3427124023437,297.2743225097656,284.89093017578125,1.0,0.3548365533351898,1.0,1.0,0.0,1.0,-1.88728415966034,1.88728129863739,2.8758367989212275e-06,1.4558151960372925,0.9263983368873596,0.9263983368873596,0.0,55.4468879699707,85.0,50590.30859375,0.0,561.647705078125,1.0,280.6953125,283.894287109375,297.16558837890625,300.4917907714844,293.1499938964844,293.1499938964844,280.6499938964844,34687.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263419270515442,1.0,0.0,0.0,3.798107385635376,3.7981324195861816,9.62559852268896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.73583984375,0.0,1694.05615234375,1895.4371337890625,0.0,2714.419677734375,0.9359639883041382,1.0,0.0,3.0,1.0,0.0
17998440,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9029797911643982,0.2918165326118469,0.2632783949375152,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8598924875259399,0.2523746490478515,0.2400280833244323,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8861798048019409,0.2761791348457336,0.1938701719045639,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8201753497123718,0.2170494645833969,0.2067466378211975,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7238940000534058,0.1473655998706817,0.6697473526000977,284.8837585449219,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2675476074219,284.8887023925781,1.0,0.3609297573566437,1.0,1.0,0.0,1.0,-1.8888484239578247,1.888845443725586,2.8806512091250625e-06,1.4571350812911987,0.8874406814575195,0.8874406814575195,0.0,61.53959274291992,103.0,50523.76171875,0.0,582.3450317382812,1.0,280.65692138671875,283.90167236328125,297.1790771484375,300.46905517578125,293.1499938964844,293.1499938964844,280.95001220703125,38278.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297770023345947,1.0,0.0,0.0,3.716798067092896,3.716823101043701,9.217883416567928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.60888671875,0.0,1626.1209716796875,1895.4371337890625,0.0,2746.369873046875,0.9215710163116456,1.0,0.0,3.0,1.0,0.0
17998500,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8788661956787109,0.2923958301544189,0.2637940347194671,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8384038805961609,0.2528034150600433,0.240564689040184,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8628770709037781,0.2766432464122772,0.1942610144615173,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7991366386413574,0.2173613458871841,0.2071921378374099,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7046672105789185,0.1470842510461807,0.6693881750106812,285.0398864746094,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2642517089844,285.05279541015625,1.0,0.3675132989883423,1.0,1.0,0.0,1.0,-1.890682339668274,1.8906794786453247,2.886183892769622e-06,1.458598494529724,0.9924929141998292,0.9924929141998292,0.0,68.20366668701172,103.0,50045.19921875,0.0,605.1135864257812,1.0,280.90283203125,284.0721740722656,297.13824462890625,300.2904663085937,293.1499938964844,293.1499938964844,280.95001220703125,33856.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233415484428406,1.0,0.0,0.0,3.7613465785980233,3.761371374130249,9.44017358506244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.21630859375,0.0,1644.0814208984375,1895.4371337890625,0.0,2686.553955078125,0.9307045936584472,1.0,0.0,3.0,1.0,0.0
17998560,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8589567542076111,0.2932588458061218,0.2647524774074554,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8206229209899902,0.2534093260765075,0.2413560152053833,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8438123464584351,0.2773160934448242,0.1948879659175872,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.780499279499054,0.2178295999765396,0.2078592032194137,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6869971752166748,0.146923691034317,0.6697723269462585,285.06719970703125,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2637634277344,285.0676574707031,1.0,0.3745572566986084,1.0,1.0,0.0,1.0,-1.8947968482971191,1.8947938680648804,2.8985725748498226e-06,1.4618488550186155,1.0,1.0,0.0,75.16938781738281,91.0,50323.4296875,0.0,630.5910034179688,1.0,280.9429931640625,284.078369140625,297.1711730957031,300.3788452148437,293.1499938964844,293.1499938964844,280.6499938964844,33162.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214448094367981,1.0,0.0,0.0,3.835506439208984,3.835531711578369,9.816094461712057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.970703125,0.0,1727.203369140625,1895.4371337890625,0.0,2668.959716796875,0.9449193477630616,1.0,0.0,3.0,1.0,0.0
17998620,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8501167893409729,0.2937283217906952,0.2655236721038818,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8123102784156799,0.2537971436977386,0.2419949620962143,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8353174328804016,0.2777017056941986,0.19538614153862,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7720229029655457,0.2181120067834854,0.2083806097507476,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6784897446632385,0.1466429531574249,0.6695486903190613,284.923828125,284.95001220703125,296.4557800292969,294.2150573730469,296.45416259765625,297.2607116699219,284.9063415527344,1.0,0.3777144253253937,1.0,1.0,0.0,1.0,-1.8974506855010984,1.89744770526886,2.9067018658679444e-06,1.4640322923660278,0.9518046379089355,0.9518046379089355,0.0,78.9115219116211,91.0,51433.94921875,0.0,644.6542358398438,1.0,280.694091796875,283.8944091796875,297.2581481933594,300.6378479003906,293.1499938964844,293.1499938964844,280.6499938964844,34640.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291673064231873,1.0,0.0,0.0,3.861724138259888,3.8617501258850098,9.950748562914669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.6611328125,0.0,1770.9632568359375,1895.4371337890625,0.0,2740.695556640625,0.9508095383644104,1.0,0.0,3.0,1.0,0.0
17998680,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8457107543945312,0.2938368618488312,0.2657973170280456,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8080401420593262,0.2539422810077667,0.2422889769077301,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.831095278263092,0.2777968347072601,0.1955776214599609,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7678284645080566,0.218182623386383,0.2085946351289749,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6738842725753784,0.146203726530075,0.668205738067627,284.8866882324219,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2545471191406,284.89013671875,1.0,0.3792009949684143,1.0,1.0,0.0,1.0,-1.8970097303390503,1.897006869316101,2.905500650740578e-06,1.4637761116027832,0.9073032140731812,0.9073032140731812,0.0,80.82659912109375,79.0,51363.30859375,0.0,650.5078125,1.0,280.656494140625,283.88739013671875,297.2720947265625,300.6163024902344,293.1499938964844,293.1499938964844,280.3500061035156,37915.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323996663093567,1.0,0.0,0.0,3.795900344848633,3.795926094055176,9.614416285330665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.056640625,0.0,1716.5328369140625,1895.4371337890625,0.0,2770.795654296875,0.938892126083374,1.0,0.0,3.0,1.0,0.0
17998740,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8446124792098999,0.2939318120479584,0.2659479677677154,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8069639205932617,0.2540508210659027,0.2424530386924743,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8300191164016724,0.2778615653514862,0.1956710964441299,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.766749918460846,0.2182202786207199,0.2086868435144424,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.6721147894859314,0.1457322835922241,0.6663270592689514,284.7880554199219,284.95001220703125,296.5106506347656,294.2627258300781,296.509033203125,297.2486267089844,284.7845458984375,1.0,0.3792810142040252,1.0,1.0,0.0,1.0,-1.8953560590744016,1.8953531980514529,2.900628714996856e-06,1.4625535011291504,0.8072912096977234,0.8072912096977234,0.0,81.31830596923828,79.0,51830.8046875,0.0,650.8477172851562,1.0,280.3984069824219,283.77655029296875,297.3135070800781,300.7646484375,293.1499938964844,293.1499938964844,280.3500061035156,43200.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385153412818909,1.0,0.0,0.0,3.663784980773926,3.6638104915618896,8.956807846516313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.19287109375,0.0,1602.6400146484375,1895.4371337890625,0.0,2827.84716796875,0.9101747274398804,1.0,0.0,3.0,1.0,0.0
17998800,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.846145749092102,0.2941647171974182,0.2660059034824371,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8085181713104248,0.2542201578617096,0.2425182312726974,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8314587473869324,0.2780153155326843,0.1956908553838729,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7681543231010437,0.2183098196983337,0.2086864858865738,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6725971698760986,0.1452895402908325,0.6640418767929077,284.874267578125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24365234375,284.8840637207031,1.0,0.3782099783420563,1.0,1.0,0.0,1.0,-1.892782926559448,1.892780065536499,2.892987822633586e-06,1.4606016874313354,0.8217529654502869,0.8217529654502869,0.0,80.63428497314453,67.0,51527.171875,0.0,646.7052001953125,1.0,280.35821533203125,283.8887634277344,297.2974548339844,300.6618957519531,293.1499938964844,293.1499938964844,280.6499938964844,42684.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837774932384491,1.0,0.0,0.0,3.483709812164306,3.4837334156036377,8.09799075796036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6552734375,0.0,1403.647216796875,1895.4371337890625,0.0,2820.933837890625,0.8755167126655579,1.0,0.0,3.0,1.0,0.0
17998860,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8510280847549438,0.2949284315109253,0.2663838565349579,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8131622076034546,0.2547223567962646,0.2427596449851989,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8360068798065186,0.2785772681236267,0.1958853304386139,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.772611677646637,0.218691885471344,0.2088337242603302,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6758553385734558,0.1450618356466293,0.6621782183647156,285.0193176269531,284.95001220703125,296.5649108886719,294.3104858398437,296.5633239746094,297.2431640625,285.0294189453125,1.0,0.3762752711772918,1.0,1.0,0.0,1.0,-1.891696095466613,1.8916932344436648,2.889786401283345e-06,1.459793210029602,0.9158111214637756,0.9158111214637756,0.0,78.7703857421875,67.0,51127.18359375,0.0,639.8865356445312,1.0,280.59747314453125,284.03570556640625,297.2584533691406,300.48077392578125,293.1499938964844,293.1499938964844,280.6499938964844,34947.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290359973907471,1.0,0.0,0.0,3.545391082763672,3.5454139709472656,8.387289085476368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.01904296875,0.0,1412.220947265625,1895.4371337890625,0.0,2739.473876953125,0.8836981058120728,1.0,0.0,3.0,1.0,0.0
17998920,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8591784238815308,0.2958162426948547,0.2670652866363525,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8205576539039612,0.2553536295890808,0.2432116419076919,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8435814380645752,0.2792692482471466,0.1962669491767883,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7800601124763489,0.2191951423883438,0.2091649174690246,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6818423867225647,0.1449490487575531,0.6609643697738647,285.0235595703125,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.244384765625,285.02099609375,1.0,0.3736926019191742,1.0,1.0,0.0,1.0,-1.8924546241760247,1.892451763153076,2.8921695047756657e-06,1.460463523864746,0.9450861811637878,0.9450861811637878,0.0,75.94219970703125,55.0,51417.87109375,0.0,631.3406982421875,1.0,280.641357421875,284.0184326171875,297.29718017578125,300.5724792480469,293.1499938964844,293.1499938964844,280.3500061035156,32776.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256919980049133,1.0,0.0,0.0,3.641362428665161,3.641385793685913,8.847511594467505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.7333984375,0.0,1499.51806640625,1895.4371337890625,0.0,2708.3798828125,0.9011086821556092,1.0,0.0,3.0,1.0,0.0
17998980,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8692991733551025,0.2962456941604614,0.2675594091415405,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8295274376869202,0.2557466030120849,0.2435838282108307,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8530780076980591,0.2796420753002167,0.196558803319931,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7893704771995544,0.2194988280534744,0.2094323486089706,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6895090341567993,0.144719049334526,0.6596356630325317,284.8785400390625,284.95001220703125,296.6186218261719,294.3583374023437,296.6170349121094,297.2424621582031,284.8659973144531,1.0,0.3705358505249023,1.0,1.0,0.0,1.0,-1.892573595046997,1.892570734024048,2.892703150791931e-06,1.4606822729110718,0.8524764776229858,0.8524764776229858,0.0,72.5914077758789,55.0,52222.53515625,0.0,620.6304321289062,1.0,280.39849853515625,283.85040283203125,297.3868103027344,300.8229675292969,293.1499938964844,293.1499938964844,280.3500061035156,36993.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321009278297424,1.0,0.0,0.0,3.625591278076172,3.625615358352661,8.771037869337306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.21484375,0.0,1513.5687255859375,1895.4371337890625,0.0,2768.01171875,0.8979072570800781,1.0,0.0,3.0,1.0,0.0
17999040,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8806960582733154,0.2964466214179992,0.2676387727260589,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.839614748954773,0.2559848129749298,0.243699237704277,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.863928496837616,0.2798313796520233,0.1966113448143005,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7998554110527039,0.2196681052446365,0.2094790637493133,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6981856226921082,0.1443903595209121,0.6576024293899536,284.8983764648437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23834228515625,284.9057312011719,1.0,0.3668321371078491,1.0,1.0,0.0,1.0,-1.8904868364334104,1.890483856201172,2.8866049888165435e-06,1.4591633081436155,0.8403910398483276,0.8403910398483276,0.0,68.96723937988281,43.0,51985.71484375,0.0,607.4266967773438,1.0,280.35821533203125,283.9027404785156,297.3996276855469,300.7826232910156,293.1499938964844,293.1499938964844,280.6499938964844,39719.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336791396141052,1.0,0.0,0.0,3.5009164810180664,3.50093960762024,8.178182611118245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.92333984375,0.0,1400.236328125,1895.4371337890625,0.0,2782.720947265625,0.8756216764450073,1.0,0.0,3.0,1.0,0.0
17999100,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8953660726547241,0.2971047461032867,0.2678554058074951,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8526241779327393,0.2564855217933655,0.2438743561506271,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8779913783073425,0.2803552746772766,0.1967305839061737,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8128402233123779,0.2200652807950973,0.209574356675148,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7092276215553284,0.1442172080278396,0.6556710600852966,285.03814697265625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23779296875,285.04736328125,1.0,0.3627229630947113,1.0,1.0,0.0,1.0,-1.8888931274414065,1.888890266418457,2.881921091102413e-06,1.4579806327819824,0.9379473328590392,0.9379473328590392,0.0,64.85527801513672,43.0,51597.5859375,0.0,593.0403442382812,1.0,280.59796142578125,284.0463256835937,297.3666687011719,300.6156616210937,293.1499938964844,293.1499938964844,280.6499938964844,33631.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265928030014038,1.0,0.0,0.0,3.5684309005737305,3.568453788757324,8.49665298119362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.53955078125,0.0,1426.9764404296875,1895.4371337890625,0.0,2716.751220703125,0.8875135779380798,1.0,0.0,3.0,1.0,0.0
17999160,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9153531193733216,0.2979157269001007,0.2683921158313751,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8700966835021973,0.2571130394935608,0.2442554831504821,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8966421484947205,0.2810176610946655,0.1970386207103729,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8286195397377014,0.2205785512924194,0.2098487317562103,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7227069139480591,0.1441444754600525,0.6543398499488831,285.0364990234375,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.239013671875,285.03302001953125,1.0,0.3583419024944305,1.0,1.0,0.0,1.0,-1.8890951871871948,1.889092206954956,2.8826350444433047e-06,1.4582165479660034,0.9685909748077391,0.9685909748077391,0.0,60.24137115478516,31.0,51902.8984375,0.0,578.3456420898438,1.0,280.6415405273437,284.022705078125,297.404541015625,300.71142578125,293.1499938964844,293.1499938964844,280.3500061035156,31999.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824404239654541,1.0,0.0,0.0,3.6723554134368896,3.6723790168762207,8.998761131806532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.2119140625,0.0,1528.0640869140625,1895.4371337890625,0.0,2696.4189453125,0.907473921775818,1.0,0.0,3.0,1.0,0.0
17999220,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9411253333091736,0.2982681393623352,0.2687662243843078,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8915621638298035,0.2574926018714905,0.2445646971464157,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9202207922935486,0.2813551723957062,0.1972675770521164,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.847428560256958,0.2208820134401321,0.2100657671689987,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7381022572517395,0.1439428031444549,0.6529014706611633,284.8818054199219,284.95001220703125,296.7242431640625,294.4539794921875,296.7226867675781,297.237060546875,284.86737060546875,1.0,0.3536885976791382,1.0,1.0,0.0,1.0,-1.8887267112731927,1.8887237310409544,2.881692353184917e-06,1.4580426216125488,0.8724146485328674,0.8724146485328674,0.0,55.46661376953125,31.0,52764.7734375,0.0,562.7266235351562,1.0,280.3976135253906,283.8424377441406,297.4911193847656,300.9632568359375,293.1499938964844,293.1499938964844,280.3500061035156,36022.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315356373786926,1.0,0.0,0.0,3.673302173614502,3.6733264923095694,9.00340126008814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.3017578125,0.0,1559.416015625,1895.4371337890625,0.0,2762.74560546875,0.9080622792243958,1.0,0.0,3.0,1.0,0.0
17999280,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9685300588607788,0.2983657121658325,0.2687234580516815,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9175690412521362,0.2576960921287536,0.244613841176033,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.949075162410736,0.2814864814281463,0.197255477309227,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8700829148292542,0.2210310995578766,0.2100593000650406,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7564172148704529,0.1436250060796737,0.6507509350776672,284.8876953125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23272705078125,284.8948669433594,1.0,0.3487242758274078,1.0,1.0,0.0,1.0,-1.8861312866210933,1.8861284255981443,2.8740582820319105e-06,1.4561052322387695,0.8494566082954407,0.8494566082954407,0.0,50.71982192993164,25.0,52511.859375,0.0,545.6527709960938,1.0,280.3578491210937,283.88360595703125,297.5013427734375,300.92120361328125,293.1499938964844,293.1499938964844,280.6499938964844,39481.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336008191108704,1.0,0.0,0.0,3.5544626712799072,3.5544865131378174,8.430264983871893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.0634765625,0.0,1454.8177490234375,1895.4371337890625,0.0,2781.990478515625,0.8869128823280334,1.0,0.0,3.0,1.0,0.0
17999340,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9934139251708984,0.2989461123943329,0.2688475549221039,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9487313032150269,0.258171796798706,0.2447505742311477,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.977416455745697,0.2819680869579315,0.1973317414522171,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8961433172225952,0.2214145511388778,0.2101287990808487,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.777742326259613,0.1434601694345474,0.6488205790519714,285.0337829589844,284.95001220703125,296.776123046875,294.501708984375,296.7745666503906,297.2320556640625,285.04376220703125,1.0,0.3443975746631622,1.0,1.0,0.0,1.0,-1.8842984437942505,1.8842955827713013,2.868619048967957e-06,1.454697608947754,0.9485496878623962,0.9485496878623962,0.0,46.41786956787109,25.0,52084.109375,0.0,530.5771484375,1.0,280.5991516113281,284.03570556640625,297.4652099609375,300.74664306640625,293.1499938964844,293.1499938964844,280.6499938964844,33752.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266445994377136,1.0,0.0,0.0,3.613923072814941,3.613946437835693,8.714673072063306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.53662109375,0.0,1476.75341796875,1895.4371337890625,0.0,2717.23291015625,0.8977556228637695,1.0,0.0,3.0,1.0,0.0
17999400,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.3003121614456177,0.2592565715312958,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9704074263572692,0.2587651908397674,0.2451870292425155,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9951130747795104,0.2825835645198822,0.1976709216833114,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9171918630599976,0.2219017297029495,0.2104670703411102,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7942906618118286,0.1433777064085006,0.647869348526001,285.0278015136719,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2348327636719,285.0213928222656,1.0,0.3399263620376587,1.0,1.0,0.0,1.0,-1.873013138771057,1.873010277748108,2.835413624779904e-06,1.4461413621902466,0.97502863407135,0.97502863407135,0.0,43.47866439819336,43.0,52173.3125,0.0,513.478515625,1.0,280.64190673828125,284.00543212890625,297.5008544921875,300.83612060546875,293.1499938964844,293.1499938964844,280.3500061035156,32225.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244458436965942,1.0,0.0,0.0,3.7133090496063232,3.713333129882813,9.200585964208584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9296875,0.0,1576.016357421875,1895.4371337890625,0.0,2696.80517578125,0.9167698621749878,1.0,0.0,3.0,1.0,0.0
17999460,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.3025066256523132,0.2548602223396301,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9760000705718994,0.2590859532356262,0.2456120699644088,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9990000128746032,0.2828564643859863,0.1977186053991317,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9236133694648744,0.2221573442220688,0.2108088731765747,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7984735369682312,0.1431701183319091,0.6471483111381531,284.8617248535156,284.95001220703125,296.8273620605469,294.54931640625,296.8258361816406,297.2391357421875,284.84796142578125,1.0,0.3390344977378845,1.0,1.0,0.0,1.0,-1.8678103685379028,1.8678075075149536,2.819735072989716e-06,1.441874623298645,0.8655993342399597,0.8655993342399597,0.0,42.70443344116211,43.0,52834.6953125,0.0,507.5226440429688,1.0,280.3968811035156,283.8232421875,297.5823974609375,301.0683288574219,293.1499938964844,293.1499938964844,280.3500061035156,36885.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309459686279297,1.0,0.0,0.0,3.695791959762573,3.6958165168762207,9.113985015574144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.1103515625,0.0,1591.425537109375,1895.4371337890625,0.0,2757.25341796875,0.9134511947631836,1.0,0.0,3.0,1.0,0.0
17999520,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.3039356172084808,0.2574739158153534,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9732794165611268,0.2592555582523346,0.2458142787218094,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9972543716430664,0.2829521894454956,0.1980804949998855,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9203896522521972,0.2222796231508255,0.2109645307064056,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7953159213066101,0.1428762525320053,0.6459853649139404,284.8836975097656,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2397155761719,284.8933410644531,1.0,0.3400636613368988,1.0,1.0,0.0,1.0,-1.870408058166504,1.870405197143555,2.827336402333458e-06,1.4438458681106567,0.8489718437194824,0.8489718437194824,0.0,43.14432144165039,61.0,52644.51171875,0.0,510.66937255859375,1.0,280.357666015625,283.8832092285156,297.5892639160156,301.01513671875,293.1499938964844,293.1499938964844,280.6499938964844,40046.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320742845535278,1.0,0.0,0.0,3.562147855758667,3.562171697616577,8.466759027214721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.65478515625,0.0,1467.1558837890625,1895.4371337890625,0.0,2767.763671875,0.8893741965293884,1.0,0.0,3.0,1.0,0.0
