time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999580,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.3046335279941559,0.2649775743484497,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9647852778434752,0.2597278654575348,0.2461479753255844,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9904319047927856,0.283412367105484,0.1982914358377456,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9110294580459596,0.222661092877388,0.2112347781658172,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7873508334159851,0.1427445411682129,0.6452036499977112,285.04302978515625,284.95001220703125,296.87799072265625,294.59674072265625,296.8764953613281,297.239501953125,285.054931640625,1.0,0.3428426384925842,1.0,1.0,0.0,1.0,-1.8794496059417725,1.8794467449188232,2.85410010292253e-06,1.4508603811264038,0.9578678011894226,0.9578678011894226,0.0,44.49724960327149,61.0,52467.84375,0.0,521.1104736328125,1.0,280.5994567871094,284.0433044433594,297.5563049316406,300.8518981933594,293.1499938964844,293.1499938964844,280.6499938964844,33612.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248498439788818,1.0,0.0,0.0,3.631387710571289,3.631411075592041,8.799105444268207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.35498046875,0.0,1494.7879638671875,1895.4371337890625,0.0,2700.556884765625,0.9016661047935486,1.0,0.0,3.0,1.0,0.0
17999640,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9965810775756836,0.3041931390762329,0.2741391360759735,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9492622017860411,0.2603539824485779,0.2467825263738632,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9775624871253968,0.2840506136417389,0.1987669765949249,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.896460235118866,0.2231787294149398,0.2117712497711181,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7745282053947449,0.1426978707313537,0.645294725894928,285.0618896484375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.236328125,285.06072998046875,1.0,0.3471212983131408,1.0,1.0,0.0,1.0,-1.8924387693405151,1.8924357891082764,2.8932406621606788e-06,1.461247205734253,1.0,1.0,0.0,46.92793655395508,79.0,53067.87109375,0.0,537.8699951171875,1.0,280.6420288085937,284.0341491699219,297.598388671875,300.96685791015625,293.1499938964844,293.1499938964844,280.3500061035156,31702.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232288360595703,1.0,0.0,0.0,3.741807699203491,3.74183201789856,9.342352313979064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.578125,0.0,1604.76708984375,1895.4371337890625,0.0,2685.50830078125,0.923000156879425,1.0,0.0,3.0,1.0,0.0
17999700,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.969711422920227,0.3032811880111694,0.273641973733902,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9165555834770204,0.2606937289237976,0.2474512308835983,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9475346207618712,0.2843239307403564,0.1992460340261459,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8690447211265564,0.2234471887350082,0.2123521566390991,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7509714365005493,0.142460823059082,0.6456201672554016,284.9062805175781,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2294921875,284.88934326171875,1.0,0.3521189987659454,1.0,1.0,0.0,1.0,-1.8944225311279297,1.8944196701049805,2.8992255920456955e-06,1.462819218635559,0.9177899360656738,0.9177899360656738,0.0,51.71352005004883,79.0,54114.70703125,0.0,554.6511840820312,1.0,280.3958740234375,283.8424377441406,297.6885681152344,301.2397766113281,293.1499938964844,293.1499938964844,280.3500061035156,34608.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83133465051651,1.0,0.0,0.0,3.769395351409912,3.769420146942138,9.480617677581904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.39453125,0.0,1659.351806640625,1895.4371337890625,0.0,2760.873291015625,0.9292802214622498,1.0,0.0,3.0,1.0,0.0
17999760,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9362604022026062,0.3025528192520141,0.2730846703052521,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8866451978683472,0.2607747614383697,0.2478410899639129,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9137665033340454,0.2842907607555389,0.1994627118110656,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8428503274917603,0.2234862446784973,0.2126943469047546,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7287241816520691,0.1420419365167617,0.6451405882835388,284.8856811523437,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2218933105469,284.8910217285156,1.0,0.3577618598937988,1.0,1.0,0.0,1.0,-1.8943182229995728,1.894315242767334,2.89895342575619e-06,1.4627670049667358,0.8808791637420654,0.8808791637420654,0.0,57.52690124511719,97.0,53985.7265625,0.0,573.3281860351562,1.0,280.3571472167969,283.85546875,297.70086669921875,301.2124938964844,293.1499938964844,293.1499938964844,280.6499938964844,38326.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345300555229187,1.0,0.0,0.0,3.683633804321289,3.683658361434937,9.054118663698318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.29052734375,0.0,1588.4813232421875,1895.4371337890625,0.0,2790.655029296875,0.9142722487449646,1.0,0.0,3.0,1.0,0.0
17999820,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9054803252220154,0.3025575578212738,0.2729746699333191,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8614395260810852,0.2610919177532196,0.2482580840587616,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8866157531738281,0.2845704555511474,0.1997148245573043,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8206379413604736,0.2237237393856048,0.2130568176507949,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7083988189697266,0.1417356878519058,0.6446399092674255,285.0386047363281,284.95001220703125,296.977294921875,294.6908874511719,296.975830078125,297.21881103515625,285.05029296875,1.0,0.3639617264270782,1.0,1.0,0.0,1.0,-1.8948206901550293,1.89481782913208,2.900424760809983e-06,1.4631327390670776,0.984269678592682,0.984269678592682,0.0,63.91532897949219,97.0,53524.41796875,0.0,594.2984619140625,1.0,280.6021423339844,284.020263671875,297.6630859375,301.0344543457031,293.1499938964844,293.1499938964844,280.6499938964844,33740.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283897042274475,1.0,0.0,0.0,3.7322473526000977,3.732271671295166,9.294673191106996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4384765625,0.0,1609.3291015625,1895.4371337890625,0.0,2733.46044921875,0.924089014530182,1.0,0.0,3.0,1.0,0.0
17999880,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8823349475860596,0.3029413521289825,0.2734584510326385,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8409891128540039,0.2615750133991241,0.2489319294691085,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8645174503326416,0.2850457727909088,0.2002038657665252,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8008478879928589,0.2241061627864837,0.2136410176753997,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.6893817782402039,0.1415354907512664,0.644836962223053,285.05487060546875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21875,285.0539855957031,1.0,0.3706807792186737,1.0,1.0,0.0,1.0,-1.8977341651916504,1.8977313041687007,2.909164095399319e-06,1.465395212173462,1.0,1.0,0.0,70.62982177734375,100.0,53821.73828125,0.0,618.1077270507812,1.0,280.6427917480469,284.0150451660156,297.6965026855469,301.1264953613281,293.1499938964844,293.1499938964844,280.3500061035156,32816.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267949819564819,1.0,0.0,0.0,3.815243005752564,3.815268039703369,9.712648534332402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.5341796875,0.0,1700.0006103515625,1895.4371337890625,0.0,2718.630615234375,0.9401074647903442,1.0,0.0,3.0,1.0,0.0
17999940,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8667001128196716,0.3029455840587616,0.2738718688488006,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8274103403091431,0.261817991733551,0.2495107650756836,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8498051166534424,0.2852093279361725,0.2006047666072845,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7866561412811279,0.2242831289768219,0.2141382396221161,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6761248111724854,0.1412091702222824,0.6447319388389587,284.9057922363281,284.95001220703125,297.02593994140625,294.7375183105469,297.0245056152344,297.2160339355469,284.8888854980469,1.0,0.3756589889526367,1.0,1.0,0.0,1.0,-1.8998816013336184,1.89987862110138,2.915696313721128e-06,1.4671202898025513,0.9340806007385254,0.9340806007385254,0.0,76.03129577636719,100.0,54885.890625,0.0,637.1650390625,1.0,280.3945007324219,283.8294677734375,297.77862548828125,301.3827819824219,293.1499938964844,293.1499938964844,280.3500061035156,34954.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341180682182312,1.0,0.0,0.0,3.8362977504730233,3.8363232612609854,9.8201439868717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.236328125,0.0,1742.25927734375,1895.4371337890625,0.0,2786.81298828125,0.944887399673462,1.0,0.0,3.0,1.0,0.0
18000000,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8540413975715637,0.3026068210601806,0.2738417983055115,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.816240668296814,0.2618236243724823,0.2497818022966385,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8380287289619446,0.2850917875766754,0.2007264345884323,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7750833630561829,0.2242525815963745,0.2143664062023162,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6652851104736328,0.140733316540718,0.6437451839447021,284.8812866210937,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2103576660156,284.88629150390625,1.0,0.3799155056476593,1.0,1.0,0.0,1.0,-1.8994085788726809,1.899405717849732,2.9143157007638365e-06,1.4667818546295166,0.8938578367233276,0.8938578367233276,0.0,80.84928894042969,88.0,54756.26953125,0.0,652.3926391601562,1.0,280.3566589355469,283.83819580078125,297.7892761230469,301.3510131835937,293.1499938964844,293.1499938964844,280.6499938964844,38427.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367222547531128,1.0,0.0,0.0,3.754323959350586,3.75434947013855,9.404956813341414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.40234375,0.0,1671.0401611328125,1895.4371337890625,0.0,2811.107177734375,0.9300652146339417,1.0,0.0,3.0,1.0,0.0
18000060,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.848515510559082,0.3028239905834198,0.2738283574581146,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8112303018569946,0.2621789872646332,0.250006228685379,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8329304456710815,0.2854045927524566,0.2008311003446579,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7700716257095337,0.2245362401008606,0.2145428359508514,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6602299213409424,0.1404859274625778,0.6424208879470825,285.0372314453125,284.95001220703125,297.0731506347656,294.78350830078125,297.07183837890625,297.2089538574219,285.04937744140625,1.0,0.3814957439899444,1.0,1.0,0.0,1.0,-1.898407220840454,1.898404240608216,2.9112625270499848e-06,1.465972661972046,0.998116970062256,0.998116970062256,0.0,83.1418685913086,88.0,54216.19921875,0.0,659.0472412109375,1.0,280.6036376953125,284.0087280273437,297.7517395019531,301.16796875,293.1499938964844,293.1499938964844,280.6499938964844,34097.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830217182636261,1.0,0.0,0.0,3.794367074966431,3.794392108917236,9.6066503374459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.2666015625,0.0,1684.9925537109375,1895.4371337890625,0.0,2750.46728515625,0.9382376074790956,1.0,0.0,3.0,1.0,0.0
18000120,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8484516739845276,0.3034656941890716,0.2742812931537628,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8113122582435608,0.2628955543041229,0.2505560517311096,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8329513072967529,0.2861127853393554,0.2012266367673874,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7701483964920044,0.2251629382371902,0.2150118798017501,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6597002744674683,0.1405431926250457,0.6421282887458801,285.0615539550781,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2119140625,285.06182861328125,1.0,0.3818185329437256,1.0,1.0,0.0,1.0,-1.9002951383590696,1.900292158126831,2.9168975288484944e-06,1.4674115180969238,1.0,1.0,0.0,83.40974426269531,76.0,54431.6875,0.0,661.3494873046875,1.0,280.6431884765625,284.0143737792969,297.7845153808594,301.2548522949219,293.1499938964844,293.1499938964844,280.3500061035156,33561.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283111453056335,1.0,0.0,0.0,3.8585474491119385,3.8585731983184814,9.93438447949302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.6552734375,0.0,1758.510009765625,1895.4371337890625,0.0,2732.7294921875,0.9503998756408693,1.0,0.0,3.0,1.0,0.0
18000180,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8514187335968018,0.3037909567356109,0.2747138142585754,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.814392626285553,0.2635242044925689,0.2511743903160095,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.835919201374054,0.2866604328155517,0.2016563266515731,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7732207179069519,0.225740373134613,0.2155607342720031,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.6618786454200745,0.1406393349170684,0.6423454880714417,284.91705322265625,284.95001220703125,297.1146850585937,294.827392578125,297.1135559082031,297.2134094238281,284.89996337890625,1.0,0.3810964226722717,1.0,1.0,0.0,1.0,-1.90299391746521,1.9029910564422607,2.925057742686477e-06,1.4695347547531128,0.9496789574623108,0.9496789574623108,0.0,82.38912200927734,76.0,55523.2421875,0.0,660.0978393554688,1.0,280.3936767578125,283.831298828125,297.8651428222656,301.50946044921875,293.1499938964844,293.1499938964844,280.3500061035156,35021.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83530193567276,1.0,0.0,0.0,3.8785653114318848,3.878591537475586,1.00377292255871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.15234375,0.0,1794.8607177734375,1895.4371337890625,0.0,2797.854248046875,0.9548100829124452,1.0,0.0,3.0,1.0,0.0
18000240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8559653759002686,0.3038041889667511,0.2747340500354767,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8190464377403259,0.2640083432197571,0.2515894770622253,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8405056595802307,0.2870090305805206,0.2018797397613525,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7779861688613892,0.2262089401483535,0.2159499377012252,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6655972003936768,0.1407029330730438,0.6422646641731262,284.88671875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2124938964844,284.8911437988281,1.0,0.3794626295566559,1.0,1.0,0.0,1.0,-1.9041566848754885,1.904153823852539,2.928592039097566e-06,1.4704598188400269,0.9084339141845704,0.9084339141845704,0.0,80.55160522460938,64.0,55446.3671875,0.0,655.0248413085938,1.0,280.3563842773437,283.8328857421875,297.8756408691406,301.4803161621094,293.1499938964844,293.1499938964844,280.04998779296875,38159.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378522396087646,1.0,0.0,0.0,3.807562351226807,3.8075881004333496,9.673582326286123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5302734375,0.0,1732.48828125,1895.4371337890625,0.0,2821.6552734375,0.9417713284492492,1.0,0.0,3.0,1.0,0.0
18000300,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8628172278404236,0.3038607537746429,0.2747074067592621,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.825698971748352,0.2645410597324371,0.2519884407520294,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8473012447357178,0.2874074280261993,0.2020855993032455,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.7849482893943787,0.2267314493656158,0.2163335382938385,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.6712797284126282,0.1408316940069198,0.6422580480575562,284.79278564453125,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2123718261719,284.790283203125,1.0,0.377110093832016,1.0,1.0,0.0,1.0,-1.9053035974502563,1.9053007364273071,2.932051984316786e-06,1.471351981163025,0.8123456835746765,0.8123456835746765,0.0,77.90756225585938,64.0,55945.015625,0.0,647.3173828125,1.0,280.0980529785156,283.7269897460937,297.9133605957031,301.6278991699219,293.1499938964844,293.1499938964844,280.04998779296875,43052.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433018922805786,1.0,0.0,0.0,3.680310964584351,3.6803364753723145,9.037791528498929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.8701171875,0.0,1620.361328125,1895.4371337890625,0.0,2872.580078125,0.9138831496238708,1.0,0.0,3.0,1.0,0.0
18000360,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8720159530639648,0.3041027188301086,0.2746479213237762,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8343439102172852,0.2652033865451813,0.2523775398731231,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8563696146011353,0.2879586815834045,0.2022795379161834,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7940769791603088,0.2273754775524139,0.2167154848575592,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6789278388023376,0.1410640627145767,0.6423304080963135,284.8837890625,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21343994140625,284.8929748535156,1.0,0.3741752207279205,1.0,1.0,0.0,1.0,-1.906476378440857,1.906473517417908,2.935570137196919e-06,1.472248673439026,0.832761287689209,0.832761287689209,0.0,74.61862182617188,52.0,55743.0078125,0.0,637.52685546875,1.0,280.0580749511719,283.8403625488281,297.8975830078125,301.52703857421875,293.1499938964844,293.1499938964844,280.3500061035156,41996.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424991369247437,1.0,0.0,0.0,3.519065618515014,3.519089460372925,8.263195923063904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.6357421875,0.0,1435.5743408203125,1895.4371337890625,0.0,2865.073486328125,0.88275146484375,1.0,0.0,3.0,1.0,0.0
18000420,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.88507479429245,0.3049240112304687,0.2749695777893066,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8463070392608643,0.2662529647350311,0.2530195116996765,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8691390156745911,0.2889691889286041,0.2027019262313842,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8065227270126343,0.22836634516716,0.2173217535018921,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.689624011516571,0.141557976603508,0.6431734561920166,285.0279541015625,284.95001220703125,297.1801452636719,294.90850830078125,297.1793518066406,297.21893310546875,285.0379943847656,1.0,0.3708477020263672,1.0,1.0,0.0,1.0,-1.9098774194717407,1.909874439239502,2.9458026347128907e-06,1.4748605489730835,0.9291006922721864,0.9291006922721864,0.0,70.59486389160156,52.0,55428.2890625,0.0,626.9968872070312,1.0,280.2984619140625,283.9862365722656,297.8621520996094,301.3521423339844,293.1499938964844,293.1499938964844,280.3500061035156,34640.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347357511520386,1.0,0.0,0.0,3.584365129470825,3.584388256072998,8.572703222853306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.21875,0.0,1451.3780517578125,1895.4371337890625,0.0,2792.572998046875,0.8920532464981079,1.0,0.0,3.0,1.0,0.0
18000480,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9025421142578124,0.3059156537055969,0.2756525874137878,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8624441027641296,0.2674740552902221,0.2539323270320892,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.886308491230011,0.290151834487915,0.203354924917221,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8218318819999695,0.2295211106538772,0.2181721925735473,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7037715911865234,0.142208844423294,0.6449255347251892,285.0325012207031,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0301818847656,1.0,0.3672633469104767,1.0,1.0,0.0,1.0,-1.915701389312744,1.9156984090805047,2.963458427984733e-06,1.479393482208252,0.9614688158035278,0.9614688158035278,0.0,65.97322845458984,40.0,55832.32421875,0.0,616.2732543945312,1.0,280.3416748046875,283.968505859375,297.899169921875,301.4521484375,293.1499938964844,293.1499938964844,280.04998779296875,32585.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324872255325317,1.0,0.0,0.0,3.681509256362915,3.681533098220825,9.043678232956154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8984375,0.0,1542.7354736328125,1895.4371337890625,0.0,2771.611328125,0.9100239276885986,1.0,0.0,3.0,1.0,0.0
18000540,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9250903725624084,0.3064553141593933,0.2761838734149933,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8822816610336304,0.2684791088104248,0.2548073828220367,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.907051682472229,0.2910334467887878,0.2039478570222854,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.839415431022644,0.2305013835430145,0.2190023958683014,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7198111414909363,0.1427867412567138,0.6468121409416199,284.8866577148437,284.95001220703125,297.2050476074219,294.94598388671875,297.2043762207031,297.2303771972656,284.8743591308594,1.0,0.3634306788444519,1.0,1.0,0.0,1.0,-1.921366691589356,1.9213637113571167,2.980753833980998e-06,1.4838465452194214,0.8711351156234741,0.8711351156234741,0.0,61.13142776489258,40.0,56784.5,0.0,604.6417236328125,1.0,280.09747314453125,283.7980041503906,297.98004150390625,301.70721435546875,293.1499938964844,293.1499938964844,280.04998779296875,36391.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393107652664185,1.0,0.0,0.0,3.677102565765381,3.677126884460449,9.0220402171326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.0166015625,0.0,1566.4844970703125,1895.4371337890625,0.0,2835.2763671875,0.9092532396316528,1.0,0.0,3.0,1.0,0.0
18000600,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9514698386192322,0.3067547380924225,0.2763021886348724,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9055375456809998,0.2693497836589813,0.2554525136947632,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9334417581558228,0.2917443513870239,0.2043168991804123,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8602287173271179,0.2313701659440994,0.2196417301893234,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7368177771568298,0.1433069854974746,0.6482337117195129,284.904052734375,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.23077392578125,284.9110412597656,1.0,0.3593208491802215,1.0,1.0,0.0,1.0,-1.92520272731781,1.9251997470855715,2.992487907249597e-06,1.486855387687683,0.8598429560661316,0.8598429560661316,0.0,56.269676208496094,28.0,56688.5546875,0.0,591.5343017578125,1.0,280.0577697753906,283.8448486328125,297.9870300292969,301.66796875,293.1499938964844,293.1499938964844,280.3500061035156,38924.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84141606092453,1.0,0.0,0.0,3.57361388206482,3.573637723922729,8.521352583557018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.62109375,0.0,1471.2611083984375,1895.4371337890625,0.0,2854.948486328125,0.8909783959388733,1.0,0.0,3.0,1.0,0.0
18000660,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.98122638463974,0.3075528144836426,0.2765747904777527,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9388958811759948,0.2705284059047699,0.2561946511268616,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9661366939544678,0.292834460735321,0.204776719212532,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8882693648338318,0.2325105369091034,0.2203673869371414,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7593396306037903,0.1440207809209823,0.6499642133712769,285.0479736328125,284.95001220703125,297.22528076171875,294.98162841796875,297.2247619628906,297.2346496582031,285.05743408203125,1.0,0.3550374209880829,1.0,1.0,0.0,1.0,-1.9299198389053345,1.929916858673096,3.0068740670685656e-06,1.4905003309249878,0.9626542329788208,0.9626542329788208,0.0,51.10739517211914,28.0,56399.01953125,0.0,578.02587890625,1.0,280.2998046875,283.9926147460937,297.9523620605469,301.5015869140625,293.1499938964844,293.1499938964844,280.3500061035156,33360.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355691432952881,1.0,0.0,0.0,3.642591714859009,3.64261531829834,8.853485837789776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.529296875,0.0,1505.22998046875,1895.4371337890625,0.0,2800.34716796875,0.9037626385688782,1.0,0.0,3.0,1.0,0.0
18000720,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.3088065385818481,0.2701354026794433,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9726834893226624,0.2718641459941864,0.2572381794452667,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9946509599685668,0.2940969467163086,0.2054976373910904,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9206629991531372,0.2337952703237533,0.2213650941848755,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7852783799171448,0.1448560357093811,0.6526907086372375,285.0477905273437,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2415466308594,285.0419616699219,1.0,0.3504089117050171,1.0,1.0,0.0,1.0,-1.9287488460540767,1.9287458658218384,3.0037560918572126e-06,1.4899128675460815,0.9980899691581726,0.9980899691581726,0.0,46.53281784057617,46.0,56709.4609375,0.0,562.1619262695312,1.0,280.3421325683594,283.9669494628906,297.9845886230469,301.601806640625,293.1499938964844,293.1499938964844,280.04998779296875,31873.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346136212348938,1.0,0.0,0.0,3.745431423187256,3.745455503463745,9.360455237583664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.1123046875,0.0,1610.270751953125,1895.4371337890625,0.0,2791.43408203125,0.9238954782485962,1.0,0.0,3.0,1.0,0.0
18000780,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.3112319409847259,0.2633264064788818,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.981558918952942,0.2729237675666809,0.2583465874195099,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.2950747609138489,0.2047953456640243,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9315768480300904,0.2348478734493255,0.2224438041448593,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7935344576835632,0.1455689072608947,0.6560105681419373,284.8738098144531,284.95001220703125,297.24139404296875,295.0155334472656,297.240966796875,297.2500915527344,284.859375,1.0,0.3496482670307159,1.0,1.0,0.0,1.0,-1.9263598918914795,1.9263569116592407,2.9960258416394936e-06,1.4877581596374512,0.8889016509056091,0.8889016509056091,0.0,45.392520904541016,46.0,57482.3828125,0.0,556.7059936523438,1.0,280.09600830078125,283.7740173339844,298.056640625,301.840087890625,293.1499938964844,293.1499938964844,280.04998779296875,35965.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418290019035339,1.0,0.0,0.0,3.746659994125366,3.7466847896575928,9.366597168991576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.935546875,0.0,1643.12109375,1895.4371337890625,0.0,2858.80810546875,0.9245188236236572,1.0,0.0,3.0,1.0,0.0
18000840,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.3133501708507538,0.2634384930133819,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9824095964431764,0.2738250494003296,0.2592240869998932,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.2960711717605591,0.2048965841531753,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9328696131706238,0.2357650101184845,0.2233328968286514,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7946272492408752,0.1462066173553466,0.6589229106903076,284.88580322265625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2565002441406,284.8945007324219,1.0,0.3508541584014892,1.0,1.0,0.0,1.0,-1.9322431087493896,1.9322401285171509,3.013866489709472e-06,1.4922209978103638,0.8679987192153931,0.8679987192153931,0.0,45.55142974853516,64.0,57359.0859375,0.0,561.43310546875,1.0,280.0572814941406,283.8222961425781,298.0556945800781,301.78326416015625,293.1499938964844,293.1499938964844,280.3500061035156,39221.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436756134033203,1.0,0.0,0.0,3.634819030761719,3.634843349456787,8.8157418076662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1884765625,0.0,1540.3443603515625,1895.4371337890625,0.0,2876.0751953125,0.9046148657798768,1.0,0.0,3.0,1.0,0.0
18000900,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.3152363300323486,0.2673178315162658,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9793428182601928,0.275074690580368,0.26024329662323,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.2972632348537445,0.2074051797389984,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9292525053024292,0.2369859963655471,0.2243489921092987,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7920623421669006,0.1470471918582916,0.6622965335845947,285.0491943359375,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2640075683594,285.0609741210937,1.0,0.3539231121540069,1.0,1.0,0.0,1.0,-1.9463965892791748,1.9463934898376465,3.057287358387839e-06,1.5031328201293943,0.980901062488556,0.980901062488556,0.0,46.506141662597656,64.0,57240.97265625,0.0,574.8195190429688,1.0,280.3011779785156,283.9879455566406,298.01788330078125,301.6138000488281,293.1499938964844,293.1499938964844,280.3500061035156,33464.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376321792602539,1.0,0.0,0.0,3.701096773147583,3.701120853424072,9.14016766273562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.728515625,0.0,1571.5245361328125,1895.4371337890625,0.0,2819.600830078125,0.9170255661010742,1.0,0.0,3.0,1.0,0.0
18000960,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9990000128746032,0.3162693679332733,0.2757936418056488,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9714748859405518,0.2765345573425293,0.2616070210933685,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9931797981262208,0.2984893023967743,0.2085812538862228,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9201435446739196,0.238396555185318,0.2256724536418914,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7854235768318176,0.1480292826890945,0.666722297668457,285.0741882324219,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2685241699219,285.0756530761719,1.0,0.3586226403713226,1.0,1.0,0.0,1.0,-1.9665212631225584,1.9665181636810305,3.119797838735394e-06,1.518762469291687,1.0,1.0,0.0,48.37431335449219,82.0,57907.08984375,0.0,595.8710327148438,1.0,280.3425598144531,283.9898986816406,298.05126953125,301.7262268066406,293.1499938964844,293.1499938964844,280.04998779296875,32439.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370124101638794,1.0,0.0,0.0,3.793113231658936,3.793138027191162,9.600302064427524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.5400390625,0.0,1670.60546875,1895.4371337890625,0.0,2813.815185546875,0.9348464608192444,1.0,0.0,3.0,1.0,0.0
18001020,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9929845929145812,0.3155423104763031,0.2845299243927002,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9534866809844972,0.2777919471263885,0.2630277872085571,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9778040647506714,0.2994957566261291,0.2094679325819015,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.902048408985138,0.2396369278430938,0.2270601540803909,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7714537978172302,0.1489141434431076,0.6715280413627625,284.9478454589844,284.95001220703125,297.262939453125,295.0785827636719,297.2626953125,297.263916015625,284.9334411621094,1.0,0.3645628988742828,1.0,1.0,0.0,1.0,-1.986377954483032,1.9863747358322144,3.183052058375324e-06,1.5347760915756226,0.9623079299926758,0.9623079299926758,0.0,51.76937484741211,82.0,59446.1953125,0.0,622.5474853515625,1.0,280.0948486328125,283.8202209472656,298.12811279296875,302.0074768066406,293.1499938964844,293.1499938964844,280.04998779296875,33850.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453205823898315,1.0,0.0,0.0,3.831708908081055,3.8317344188690186,9.796666518013808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.072265625,0.0,1727.9981689453125,1895.4371337890625,0.0,2891.463623046875,0.9437399506568908,1.0,0.0,3.0,1.0,0.0
18001080,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9643335342407228,0.314523696899414,0.2837938368320465,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9210131764411926,0.2787837982177734,0.2642643451690674,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.947655439376831,0.3002168238162994,0.210193395614624,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8747019171714783,0.2406428754329681,0.2283008098602295,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7492619752883911,0.1496332883834839,0.6760342121124268,284.9132995605469,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2574768066406,284.9159240722656,1.0,0.3710287809371948,1.0,1.0,0.0,1.0,-1.99561607837677,1.995612859725952,3.211908506273176e-06,1.5416845083236694,0.9286719560623168,0.9286719560623168,0.0,57.342864990234375,100.0,59637.046875,0.0,648.3076782226562,1.0,280.0566711425781,283.8061218261719,298.1362609863281,302.0007019042969,293.1499938964844,293.1499938964844,279.75,36433.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496363162994385,1.0,0.0,0.0,3.799470186233521,3.799495697021485,9.632507271817303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.2216796875,0.0,1709.2847900390625,1895.4371337890625,0.0,2931.864501953125,0.9388083219528198,1.0,0.0,3.0,1.0,0.0
18001140,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.9318233728408812,0.3139330148696899,0.2833710312843323,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.8925462961196899,0.2797063589096069,0.2654348015785217,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.915999948978424,0.3008809387683868,0.2108785361051559,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.8500844836235046,0.2415864020586013,0.2294852435588836,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.7296106219291687,0.1503076255321502,0.6803758144378662,284.8100891113281,284.95001220703125,297.269287109375,295.1080017089844,297.2691650390625,297.254150390625,284.8072509765625,1.0,0.37800994515419,1.0,1.0,0.0,1.0,-2.0039730072021484,2.003969669342041,3.2384921269112965e-06,1.548170804977417,0.8332918286323547,0.8332918286323547,0.0,63.73521423339844,100.0,60370.63671875,0.0,676.6663208007812,1.0,279.7979431152344,283.6884155273437,298.16632080078125,302.15924072265625,293.1499938964844,293.1499938964844,279.75,41075.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564212322235107,1.0,0.0,0.0,3.706853628158569,3.706879138946533,9.16862461508572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.7333984375,0.0,1635.9149169921875,1895.4371337890625,0.0,2995.44580078125,0.918686866760254,1.0,0.0,3.0,1.0,0.0
18001200,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9025142192840576,0.313724547624588,0.2831992208957672,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8686116337776184,0.2806790471076965,0.2665500044822693,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8900488615036011,0.3016272187232971,0.211525410413742,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.82912278175354,0.2425711303949356,0.23062264919281,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7117993831634521,0.151001438498497,0.6845925450325012,284.8913269042969,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.25299072265625,284.89947509765625,1.0,0.3854054808616638,1.0,1.0,0.0,1.0,-2.0123112201690674,2.01230788230896,3.265100986027392e-06,1.5546191930770874,0.8515114188194275,0.8515114188194275,0.0,70.71939086914062,118.0,60340.0703125,0.0,707.2688598632812,1.0,279.7578430175781,283.78631591796875,298.1453552246094,302.0649719238281,293.1499938964844,293.1499938964844,280.04998779296875,40614.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857090413570404,1.0,0.0,0.0,3.576594591140747,3.5766186714172363,8.535573670087615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.44921875,0.0,1486.85791015625,1895.4371337890625,0.0,3001.72021484375,0.8939427137374878,1.0,0.0,3.0,1.0,0.0
18001260,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8796517252922058,0.3142408728599548,0.2836097180843353,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8485386967658997,0.2819918692111969,0.2679101228713989,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8684940934181213,0.3027978837490082,0.2124021053314209,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8109033703804016,0.243852749466896,0.231974646449089,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.694691002368927,0.1518861949443817,0.6894741058349609,285.02008056640625,284.95001220703125,297.2733459472656,295.1361999511719,297.2715759277344,297.2566833496094,285.0097961425781,1.0,0.3931525945663452,0.9175057411193848,0.9175057411193848,0.2000000029802322,1.0,-2.022972822189331,1.795163869857788,0.2278089970350265,1.3360695838928225,0.940110445022583,0.940110445022583,0.0,78.09368896484375,118.0,58356.06640625,0.0,740.7561645507812,1.0,279.9999389648437,283.8524780273437,298.1048278808594,301.8720703125,293.1499938964844,293.1499938964844,280.04998779296875,34194.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508982062339783,1.0,0.0,0.0,3.644367933273315,3.644391536712648,8.862122058417299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.00390625,0.0,1513.4244384765625,1895.4371337890625,0.0,2943.68408203125,0.9046754837036132,1.0,0.0,3.0,1.0,0.0
18001320,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8602032661437988,0.3145402073860168,0.284351110458374,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8316811323165894,0.2831443846225738,0.2694281637668609,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8502628207206726,0.3037523329257965,0.2134150266647339,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7937577366828918,0.2450005412101745,0.2334692627191543,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.6796412467956543,0.1526999622583389,0.6948511600494385,284.8338623046875,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.25897216796875,284.815673828125,1.0,0.4011673629283905,0.8350114822387695,0.8350114822387695,0.4000000059604645,1.0,-2.035153865814209,1.3889366388320925,0.6462172269821167,0.9284108877182008,0.8088897466659546,0.8088897466659546,0.0,85.82354736328125,121.0,53425.5546875,0.0,776.7597045898438,1.0,280.0419311523437,283.6234741210937,298.0948181152344,301.7191467285156,293.1499938964844,293.1499938964844,280.3500061035156,40107.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444268107414246,1.0,0.0,0.0,3.58094334602356,3.580967426300049,8.556343118470977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.15087890625,0.0,1487.837646484375,1895.4371337890625,0.0,2883.1015625,0.8893088102340698,1.0,0.0,3.0,1.0,0.0
18001380,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.84674072265625,0.3146252036094665,0.2846566140651703,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8200508952140808,0.2841382920742035,0.2706207036972046,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8378430008888245,0.3045104742050171,0.2141333967447281,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7817447781562805,0.2460105270147323,0.2346758395433426,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6693322658538818,0.1534228026866912,0.6992827653884888,284.8733215332031,284.95001220703125,297.2755432128906,295.16326904296875,297.2674865722656,297.2589416503906,284.875,1.0,0.4072363972663879,0.7525172233581543,0.7525172233581543,0.6000000238418579,1.0,-2.044585704803467,1.0363274812698364,1.00825834274292,0.5743804574012756,0.7965909838676453,0.7965909838676453,0.0,92.08650207519533,121.0,47610.5703125,0.0,806.0396118164062,1.0,280.2931213378906,283.6771545410156,298.0054626464844,301.2030639648437,293.1499938964844,293.1499938964844,280.3500061035156,42982.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236252665519714,1.0,0.0,0.0,3.3617048263549805,3.361727476119995,7.540714364040468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.81396484375,0.0,1283.576416015625,1895.4371337890625,0.0,2689.18701171875,0.8488954305648804,1.0,0.0,3.0,1.0,0.0
