time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001440,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8374378085136414,0.3149606585502624,0.2850691676139831,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8117706179618835,0.2852682173252105,0.2718387246131897,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8293007612228394,0.3054350316524505,0.2148844450712204,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7735099792480469,0.2471416145563125,0.2358993589878082,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6623679995536804,0.1542280465364456,0.7036823034286499,284.8621520996094,284.95001220703125,297.2760925292969,295.17645263671875,297.2674865722656,297.2606811523437,284.8701171875,1.0,0.4125897884368896,0.6700229644775391,0.6700229644775391,0.800000011920929,1.0,-2.054196834564209,0.8980042338371277,1.1561925411224363,0.4340718984603882,0.7597407698631287,0.7597407698631287,0.0,97.18079376220705,109.0,45096.421875,0.0,832.1404418945312,1.0,280.3391418457031,283.674072265625,297.97760009765625,300.9893493652344,293.1499938964844,293.1499938964844,280.6499938964844,44160.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80117267370224,1.0,0.0,0.0,3.2171850204467773,3.2172064781188965,6.906299176989705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.880859375,0.0,1156.6617431640625,1895.4371337890625,0.0,2482.1513671875,0.8163121938705444,1.0,0.0,3.0,1.0,0.0
18001500,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8341154456138611,0.315708577632904,0.2855829298496246,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8091140985488892,0.2866518199443817,0.2730717062950134,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8265010118484497,0.3066650331020355,0.2156649082899093,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7710787057876587,0.2484983503818512,0.2371249943971634,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6604370474815369,0.1551897227764129,0.7079344987869263,285.0028686523437,284.95001220703125,297.2763671875,295.1893920898437,297.2695007324219,297.2647705078125,285.004638671875,1.0,0.4153096079826355,0.5875287055969238,0.5875287055969238,1.0,1.0,-2.0638086795806885,0.8266686797142029,1.2371400594711304,0.3606456220149994,0.8485392928123474,0.8485392928123474,0.0,99.46467590332033,109.0,43907.31640625,0.0,848.8057250976562,1.0,280.5853576660156,283.8017883300781,297.9581298828125,300.759033203125,293.1499938964844,293.1499938964844,280.6499938964844,35319.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759100794792175,1.0,0.0,0.0,3.262237548828125,3.2622578144073486,7.101080541360716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.025390625,0.0,1138.487548828125,1895.4371337890625,0.0,2253.497802734375,0.8215540647506714,1.0,0.0,3.0,1.0,0.0
18001560,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8347221612930298,0.3165794312953949,0.2863600850105285,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8103631138801575,0.2881390154361725,0.2744581699371338,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8274991512298584,0.3080008327960968,0.2165884971618652,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7724616527557373,0.2499549835920334,0.238481342792511,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6618242859840393,0.1562442034482956,0.7125463485717773,284.9900207519531,284.95001220703125,297.2763671875,295.2021179199219,297.2725830078125,297.2699279785156,284.99273681640625,1.0,0.4167489409446716,0.5998885035514832,0.5998885035514832,1.0,1.0,-2.0746841430664062,0.8362628221511841,1.2384213209152222,0.3677543401718139,0.8543182015419006,0.8543182015419006,0.0,99.8063735961914,97.0,43947.68359375,0.0,859.784912109375,1.0,280.6376342773437,283.7921142578125,298.0272521972656,300.8367004394531,293.1499938964844,293.1499938964844,280.95001220703125,34233.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608463764190674,1.0,0.0,0.0,3.325446367263794,3.325467109680176,7.378927193713025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.349609375,0.0,1189.13671875,1895.4371337890625,0.0,2120.000732421875,0.8317326903343201,1.0,0.0,3.0,1.0,0.0
18001620,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.8377295136451721,0.3176004290580749,0.2871098816394806,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.8140198588371277,0.2897449731826782,0.2758336365222931,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8308637738227844,0.3094643354415893,0.2174963504076004,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7762660980224609,0.2515231966972351,0.2398297935724258,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6653445363044739,0.1573946624994278,0.717164933681488,285.10809326171875,284.95001220703125,297.2762145996094,295.21466064453125,297.2760314941406,297.2757873535156,285.1151428222656,1.0,0.4171260893344879,0.6122483015060425,0.6122483015060425,1.0,1.0,-2.0854921340942383,0.8509793281555176,1.2345128059387207,0.379989892244339,0.9641134142875672,0.9641134142875672,0.0,98.83383178710938,97.0,43832.86328125,0.0,866.12060546875,1.0,280.8902893066406,283.9174499511719,298.0685729980469,300.79412841796875,293.1499938964844,293.1499938964844,280.95001220703125,29946.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475805878639221,1.0,0.0,0.0,3.451026678085327,3.451047658920288,7.946756568344426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.94287109375,0.0,1280.0401611328125,1895.4371337890625,0.0,2004.5570068359373,0.8578545451164246,1.0,0.0,3.0,1.0,0.0
18001680,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8432714343070984,0.3187277019023895,0.2880278825759887,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8200028538703918,0.2914497852325439,0.2773273587226867,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8366744518280029,0.3110269904136657,0.2185060232877731,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.7825732231140137,0.2531873285770416,0.2412838190793991,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.671097457408905,0.1586371511220932,0.7221489548683167,285.1036682128906,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.2825012207031,285.1003723144531,1.0,0.4167076051235199,0.6246080994606018,0.6246080994606018,1.0,1.0,-2.097332715988159,0.8653774261474609,1.2319552898406982,0.3916796743869781,1.0,1.0,0.0,96.70301818847656,85.0,44419.77734375,0.0,869.3143920898438,1.0,280.9398193359375,283.8940734863281,298.1585388183594,300.9745483398437,293.1499938964844,293.1499938964844,280.6499938964844,29226.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74446040391922,1.0,0.0,0.0,3.5980820655822754,3.598104476928711,8.638442636765831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.12353515625,0.0,1426.2132568359375,1895.4371337890625,0.0,1977.7210693359373,0.8885123133659363,1.0,0.0,3.0,1.0,0.0
18001740,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8503270149230957,0.3193594217300415,0.2887350022792816,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8273314833641052,0.2928732931613922,0.2787033319473266,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8440085649490356,0.3122247159481048,0.2193979918956756,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7904424667358398,0.2546126544475555,0.2426397502422332,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6782878637313843,0.1597472578287124,0.7269102931022644,284.9438781738281,284.95001220703125,297.275634765625,295.2391967773437,297.28179931640625,297.2862243652344,284.92822265625,1.0,0.4156124591827392,0.6369678974151611,0.6369678974151611,1.0,1.0,-2.1082561016082764,0.8785622119903564,1.22969388961792,0.4024000167846679,0.9330143332481384,0.9330143332481384,0.0,93.86870574951172,85.0,45763.73828125,0.0,869.1531372070312,1.0,280.6985168457031,283.70098876953125,298.2813720703125,301.2962646484375,293.1499938964844,293.1499938964844,280.6499938964844,32093.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546354532241821,1.0,0.0,0.0,3.6660819053649902,3.666105270385742,8.968041242951585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.95361328125,0.0,1521.7796630859375,1895.4371337890625,0.0,2065.686767578125,0.9045740962028505,1.0,0.0,3.0,1.0,0.0
18001800,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8580764532089233,0.3196006417274475,0.288932740688324,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8353376984596252,0.2940368950366974,0.2797474563121795,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8521333336830139,0.3131034076213836,0.2199838310480117,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.79906165599823,0.2558112144470215,0.24370738863945,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6861891150474548,0.1607090383768081,0.7308117151260376,284.9035339355469,284.95001220703125,297.2752990722656,295.2512512207031,297.28155517578125,297.2861022949219,284.90545654296875,1.0,0.4138822555541992,0.6493276357650757,0.6493276357650757,1.0,1.0,-2.116421937942505,0.8897419571876526,1.226680040359497,0.4117138981819153,0.8929330706596375,0.8929330706596375,0.0,90.66170501708984,73.0,45954.34765625,0.0,865.09326171875,1.0,280.6578063964844,283.6811828613281,298.3060913085937,301.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35894.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761347234249115,1.0,0.0,0.0,3.631171941757202,3.631195545196533,8.798059525361168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.90283203125,0.0,1511.533203125,1895.4371337890625,0.0,2124.39990234375,0.9005172848701477,1.0,0.0,3.0,1.0,0.0
18001860,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8680095672607422,0.3203240931034088,0.2891720235347748,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8453004360198975,0.2954760789871216,0.2807849943637848,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8623975515365601,0.3143264055252075,0.2205712348222732,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8095138669013977,0.2572515308856964,0.244766280055046,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.695814311504364,0.1618254780769348,0.7346287369728088,285.0415344238281,284.95001220703125,297.2749938964844,295.26318359375,297.2830505371094,297.2888488769531,285.0511474609375,1.0,0.4116816818714142,0.6486585140228271,0.6486585140228271,1.0,1.0,-2.124514102935791,0.8936127424240112,1.2309013605117798,0.4136746823787689,0.9896487593650818,0.9896487593650818,0.0,86.8601303100586,73.0,45475.171875,0.0,858.79443359375,1.0,280.90118408203125,283.8340148925781,298.25634765625,301.14715576171875,293.1499938964844,293.1499938964844,280.95001220703125,32617.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574185132980347,1.0,0.0,0.0,3.692528247833252,3.692552089691162,9.097895485865592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.31103515625,0.0,1555.4000244140625,1895.4371337890625,0.0,2089.968505859375,0.9140464067459106,1.0,0.0,3.0,1.0,0.0
18001920,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8816317319869995,0.3214132487773895,0.2898586988449096,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8586381673812866,0.2971658706665039,0.2821037471294403,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8762447237968445,0.3158425390720367,0.2214162200689315,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8222731351852417,0.2589180767536163,0.246071308851242,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7081955671310425,0.1631100475788116,0.7391977310180664,285.0606384277344,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0604553222656,1.0,0.4092090725898742,0.6479893326759338,0.6479893326759338,1.0,1.0,-2.1349899768829346,0.898110568523407,1.2368793487548828,0.4157407581806183,1.0,1.0,0.0,82.34917449951172,61.0,45775.23046875,0.0,852.0479736328125,1.0,280.9425048828125,283.8366394042969,298.2738342285156,301.22198486328125,293.1499938964844,293.1499938964844,280.6499938964844,32219.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572409510612488,1.0,0.0,0.0,3.780514717102051,3.780539274215698,9.536634593132476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.580078125,0.0,1653.978759765625,1895.4371337890625,0.0,2088.41650390625,0.9318289756774902,1.0,0.0,3.0,1.0,0.0
18001980,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8979453444480896,0.3221392929553985,0.2905212938785553,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8748044967651367,0.2986575663089752,0.2834298610687256,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8928589820861816,0.3170906603336334,0.2222553491592407,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8368796110153198,0.2604178190231323,0.2473880648612976,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7216975092887878,0.1643087118864059,0.7438887357711792,284.9148864746094,284.95001220703125,297.2748413085937,295.2867431640625,297.2880859375,297.2977294921875,284.90087890625,1.0,0.4064955711364746,0.6473201513290405,0.6473201513290405,1.0,1.0,-2.145604133605957,0.902658760547638,1.2429451942443848,0.4178846478462219,0.9427714347839355,0.9427714347839355,0.0,77.52900695800781,61.0,46970.72265625,0.0,844.2153930664062,1.0,280.69512939453125,283.6552429199219,298.34832763671875,301.4692077636719,293.1499938964844,293.1499938964844,280.6499938964844,34211.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667800784111023,1.0,0.0,0.0,3.8136799335479736,3.8137052059173584,9.704692729428643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.05712890625,0.0,1709.0264892578125,1895.4371337890625,0.0,2172.29931640625,0.9394784569740297,1.0,0.0,3.0,1.0,0.0
18002040,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.916663408279419,0.3225215077400207,0.2907639443874359,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8929459452629089,0.2999231517314911,0.2844890654087066,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.911557912826538,0.3180466592311859,0.2228376418352127,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8532462120056152,0.2617202997207641,0.2484746724367141,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7356311082839966,0.1653805673122406,0.7479275465011597,284.8861694335937,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.2983093261719,284.8891906738281,1.0,0.4034954309463501,0.646651029586792,0.646651029586792,1.0,1.0,-2.154025316238404,0.906185507774353,1.2478398084640503,0.4194946587085724,0.9027976393699646,0.9027976393699646,0.0,72.70516967773438,49.0,47004.12890625,0.0,834.2683715820312,1.0,280.65679931640625,283.64703369140625,298.34771728515625,301.4405212402344,293.1499938964844,293.1499938964844,280.3500061035156,37490.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715159058570862,1.0,0.0,0.0,3.753605604171753,3.7536308765411377,9.401357488059148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.3740234375,0.0,1662.984130859375,1895.4371337890625,0.0,2214.3115234375,0.9291568398475648,1.0,0.0,3.0,1.0,0.0
18002100,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.9406600594520568,0.3229083120822906,0.2909533381462097,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.9152994751930236,0.3011739552021026,0.2854941785335541,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.9359607696533204,0.3189793527126312,0.2233662456274032,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.8733418583869934,0.2630103528499603,0.2495132237672805,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.7523399591445923,0.1664433479309082,0.7517995834350586,284.7904968261719,284.95001220703125,297.2756042480469,295.3099975585937,297.2890930175781,297.29901123046875,284.7893981933594,1.0,0.400278627872467,0.6459818482398987,0.6459818482398987,1.0,1.0,-2.161993265151977,0.9095020294189452,1.2524913549423218,0.4209736287593841,0.8041144013404846,0.8041144013404846,0.0,67.6849594116211,49.0,47599.578125,0.0,823.0985107421875,1.0,280.3994445800781,283.5377197265625,298.3763122558594,301.5805053710937,293.1499938964844,293.1499938964844,280.3500061035156,43017.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791581153869629,1.0,0.0,0.0,3.622141599655152,3.622166633605957,8.754354325901659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.25146484375,0.0,1554.5029296875,1895.4371337890625,0.0,2282.5849609375,0.9009308218955994,1.0,0.0,3.0,1.0,0.0
18002160,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9677868485450744,0.3234763741493225,0.2911093533039093,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9447435736656188,0.3025243282318115,0.2864598631858825,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.964101791381836,0.3200321793556213,0.2238572388887405,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8983564376831055,0.2643882632255554,0.2505169510841369,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7734456658363342,0.1675612777471542,0.7555481195449829,284.8729553222656,284.95001220703125,297.2764587402344,295.3215637207031,297.2903137207031,297.3004455566406,284.88006591796875,1.0,0.3968813121318817,0.6456406712532043,0.6456406712532043,1.0,1.0,-2.1696367263793945,0.9128496646881104,1.2567870616912842,0.4225376546382904,0.8175628185272217,0.8175628185272217,0.0,62.49650955200195,52.0,47414.58203125,0.0,810.922119140625,1.0,280.3585510253906,283.6317749023437,298.34619140625,301.4751892089844,293.1499938964844,293.1499938964844,280.6499938964844,42280.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797083854675293,1.0,0.0,0.0,3.4573192596435547,3.4573423862457275,7.975763196554908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.80419921875,0.0,1373.69287109375,1895.4371337890625,0.0,2287.522216796875,0.8690814971923828,1.0,0.0,3.0,1.0,0.0
18002220,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9880922436714172,0.3246401250362396,0.2917293310165405,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9688470363616944,0.3042702674865722,0.2877546548843384,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9853484630584716,0.3215639293193817,0.2246347218751907,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.922292947769165,0.2661178410053253,0.2518187463283539,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7929414510726929,0.168921560049057,0.7603338360786438,285.0192565917969,284.95001220703125,297.2777099609375,295.3330993652344,297.2939147949219,297.3056945800781,285.02752685546875,1.0,0.3955082595348358,0.6452995538711548,0.6452995538711548,1.0,1.0,-2.18017578125,0.9175606369972228,1.262615203857422,0.4247747659683227,0.91232430934906,0.91232430934906,0.0,58.83584976196289,52.0,47038.078125,0.0,806.9559326171875,1.0,280.5967712402344,283.78204345703125,298.2894287109375,301.2790832519531,293.1499938964844,293.1499938964844,280.6499938964844,34694.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715458273887634,1.0,0.0,0.0,3.519142866134644,3.519165515899658,8.263558584076236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.43359375,0.0,1382.982177734375,1895.4371337890625,0.0,2214.57763671875,0.8776654601097107,1.0,0.0,3.0,1.0,0.0
18002280,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3260564804077148,0.290557324886322,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9858410358428956,0.3061816990375519,0.2894065380096435,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3232894241809845,0.2254246175289154,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9431685209274292,0.2679996490478515,0.253446102142334,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8091420531272888,0.1704068183898925,0.7663038372993469,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.2985534667969,297.3125,285.02655029296875,1.0,0.3949561417102813,0.6449583768844604,0.6449583768844604,1.0,1.0,-2.190663576126098,0.9222244024276732,1.2684391736984253,0.4271054565906524,0.945106565952301,0.945106565952301,0.0,56.42078399658203,70.0,47405.75,0.0,807.5997924804688,1.0,280.64111328125,283.773681640625,298.3143615722656,301.35821533203125,293.1499938964844,293.1499938964844,280.3500061035156,32492.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768784761428833,1.0,0.0,0.0,3.619548082351685,3.6195712089538574,8.741823194213794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6533203125,0.0,1473.5311279296875,1895.4371337890625,0.0,2190.054443359375,0.896078884601593,1.0,0.0,3.0,1.0,0.0
18002340,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.327505350112915,0.2900674045085907,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9879005551338196,0.3078209459781647,0.291098028421402,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.3248467147350311,0.2255653887987136,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9461309313774108,0.2696467041969299,0.2551258206367492,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8118107914924622,0.1717590391635894,0.7727055549621582,284.8874816894531,284.95001220703125,297.2816772460937,295.356201171875,297.30206298828125,297.3170471191406,284.8793334960937,1.0,0.3971186280250549,0.6446172595024109,0.6446172595024109,1.0,1.0,-2.201939105987549,0.9272741079330444,1.2746649980545044,0.4295240342617035,0.8565506339073181,0.8565506339073181,0.0,56.64995193481445,70.0,48385.2890625,0.0,818.8377685546875,1.0,280.3988952636719,283.61114501953125,298.3952331542969,301.6034545898437,293.1499938964844,293.1499938964844,280.3500061035156,36623.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764199376106262,1.0,0.0,0.0,3.610067129135132,3.610090732574463,8.696086410964199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.9150390625,0.0,1493.8056640625,1895.4371337890625,0.0,2258.056884765625,0.8943527340888977,1.0,0.0,3.0,1.0,0.0
18002400,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.3283149600028991,0.294467031955719,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9847429394721984,0.3093084990978241,0.2925555408000946,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9984339475631714,0.326099693775177,0.2278388142585754,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9423146843910216,0.2711605131626129,0.2566066086292267,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8094484806060791,0.1730246990919113,0.7786048054695129,284.9140319824219,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198303222656,1.0,0.4009988307952881,0.6442760825157166,0.6442760825157166,1.0,1.0,-2.220458745956421,0.93568754196167,1.284771203994751,0.4336858093738556,0.8541237711906433,0.8541237711906433,0.0,58.01036071777344,88.0,48515.15625,0.0,841.2607421875,1.0,280.3582763671875,283.65057373046875,298.3992004394531,301.5741577148437,293.1499938964844,293.1499938964844,280.6499938964844,38476.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795617580413818,1.0,0.0,0.0,3.518167018890381,3.5181901454925537,8.258975867647678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.10791015625,0.0,1409.24755859375,1895.4371337890625,0.0,2286.206298828125,0.8784606456756592,1.0,0.0,3.0,1.0,0.0
18002460,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9871808290481568,0.329090267419815,0.2959043979644775,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9702873826026917,0.3110834956169128,0.2941930890083313,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9856253266334534,0.3275413513183594,0.2288464307785034,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9250450134277344,0.2729247212409973,0.2582544088363647,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7968994379043579,0.174440324306488,0.785121738910675,285.0543518066406,284.95001220703125,297.2879333496094,295.37945556640625,297.30828857421875,297.3232727050781,285.0618591308594,1.0,0.4060118496417999,0.643808901309967,0.643808901309967,1.0,1.0,-2.235798120498657,0.9425976872444152,1.2932004928588867,0.4367805421352386,0.9578236937522888,0.9578236937522888,0.0,61.38921737670898,88.0,48251.66015625,0.0,868.3966674804688,1.0,280.5986633300781,283.7936096191406,298.3544311523437,301.4099426269531,293.1499938964844,293.1499938964844,280.6499938964844,32830.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739664316177368,1.0,0.0,0.0,3.5997424125671387,3.5997655391693115,8.646416631563625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.8251953125,0.0,1454.579833984375,1895.4371337890625,0.0,2236.141357421875,0.893687903881073,1.0,0.0,3.0,1.0,0.0
18002520,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9691018462181092,0.3302538394927978,0.2969943284988403,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9508410096168518,0.3130063116550445,0.2961238026618957,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9678254723548888,0.3291947245597839,0.2300724685192108,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.905178964138031,0.2748218774795532,0.260165125131607,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7818665504455566,0.1759500503540039,0.7925021052360535,285.0614318847656,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3288269042969,285.0603332519531,1.0,0.4119667112827301,0.6433416604995728,0.6433416604995728,1.0,1.0,-2.251739501953125,0.9496484994888306,1.3020908832550049,0.4406532645225525,1.0,1.0,0.0,65.84812927246094,106.0,48744.0703125,0.0,900.9845581054688,1.0,280.64178466796875,283.7835998535156,298.3803100585937,301.5015869140625,293.1499938964844,293.1499938964844,280.3500061035156,31365.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732518911361694,1.0,0.0,0.0,3.7104122638702393,3.710436105728149,9.186236979985553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.4853515625,0.0,1566.177734375,1895.4371337890625,0.0,2229.76953125,0.915732204914093,1.0,0.0,3.0,1.0,0.0
18002580,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9462039470672609,0.330935001373291,0.2980306446552276,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9275842308998108,0.3146427869796753,0.2980264127254486,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9453871846199036,0.3304929733276367,0.2312687486410141,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8854639530181885,0.276467889547348,0.2620585262775421,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7656714916229248,0.1772983968257904,0.7999324202537537,284.9144287109375,284.95001220703125,297.29693603515625,295.4029846191406,297.3168029785156,297.3315734863281,284.90362548828125,1.0,0.4186790585517883,0.6428744196891785,0.6428744196891785,1.0,1.0,-2.2679085731506348,0.956866443157196,1.3110421895980835,0.444271832704544,0.9181571006774902,0.9181571006774902,0.0,71.33338928222656,106.0,50021.515625,0.0,938.0790405273438,1.0,280.3965148925781,283.6053161621094,298.45916748046875,301.7636413574219,293.1499938964844,293.1499938964844,280.3500061035156,34360.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824935913085938,1.0,0.0,0.0,3.742032051086426,3.742056608200073,9.343471560896432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.216796875,0.0,1625.412841796875,1895.4371337890625,0.0,2312.55712890625,0.9230485558509828,1.0,0.0,3.0,1.0,0.0
18002640,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9198153614997864,0.3313389420509338,0.298679918050766,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.903436839580536,0.3160368800163269,0.2996515333652496,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9196720123291016,0.3315108716487884,0.2322129160165786,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8649869561195374,0.2778956890106201,0.263710618019104,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7490613460540771,0.1784833669662475,0.8066421747207642,284.90460205078125,284.95001220703125,297.3026123046875,295.4149169921875,297.3192443847656,297.3316955566406,284.9080505371094,1.0,0.4258488714694977,0.6424071788787842,0.6424071788787842,1.0,1.0,-2.281821012496948,0.963035523891449,1.3187854290008545,0.4473344385623932,0.8942981958389282,0.8942981958389282,0.0,77.89300537109375,124.0,50168.27734375,0.0,977.5538330078124,1.0,280.3572692871094,283.6088256835937,298.46209716796875,301.7442932128906,293.1499938964844,293.1499938964844,280.6499938964844,37162.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871642708778381,1.0,0.0,0.0,3.684751033782959,3.6847755908966064,9.059612011697028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.96826171875,0.0,1580.9580078125,1895.4371337890625,0.0,2354.696044921875,0.913807213306427,1.0,0.0,3.0,1.0,0.0
18002700,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8973946571350098,0.3322619795799255,0.2994868159294128,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8834949731826782,0.3177228569984436,0.301336407661438,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8977711796760559,0.3328985869884491,0.2332187294960022,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8470419645309448,0.2795779109001159,0.2654136717319488,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.734582245349884,0.1798207908868789,0.8134540319442749,285.0516357421875,284.95001220703125,297.30914306640625,295.4269714355469,297.3235168457031,297.33428955078125,285.0604553222656,1.0,0.4334098696708679,0.6419399380683899,0.6419399380683899,1.0,1.0,-2.2962465286254883,0.9694527983665466,1.3267937898635864,0.4504584372043609,0.9996073842048644,0.9996073842048644,0.0,84.9773178100586,124.0,49754.3515625,0.0,1020.08251953125,1.0,280.6023864746094,283.766357421875,298.4112854003906,301.5636901855469,293.1499938964844,293.1499938964844,280.6499938964844,33078.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821831107139587,1.0,0.0,0.0,3.745887279510498,3.7459118366241455,9.362734658679984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.95361328125,0.0,1620.055908203125,1895.4371337890625,0.0,2309.76318359375,0.9264377951622008,1.0,0.0,3.0,1.0,0.0
18002760,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8795401453971863,0.3335102796554565,0.3007664680480957,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.866823136806488,0.3196366131305694,0.3033335208892822,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8802807331085205,0.3345611989498138,0.2345088571310043,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8323519229888916,0.2814640998840332,0.2673931419849396,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7225223779678345,0.181303322315216,0.821132481098175,285.07867431640625,284.95001220703125,297.3166198730469,295.43914794921875,297.3294372558594,297.33905029296875,285.0799865722656,1.0,0.4413649141788482,0.6412874460220337,0.6412874460220337,1.0,1.0,-2.31333065032959,0.9769889116287231,1.3363418579101562,0.4541198909282684,1.0,1.0,0.0,92.26676940917967,142.0,50134.41015625,0.0,1066.775146484375,1.0,280.6428527832031,283.77911376953125,298.43170166015625,301.6440734863281,293.1499938964844,293.1499938964844,280.3500061035156,32877.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781516969203949,1.0,0.0,0.0,3.8191072940826416,3.8191325664520255,9.732334547152275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.203125,0.0,1705.13037109375,1895.4371337890625,0.0,2303.77099609375,0.941007912158966,1.0,0.0,3.0,1.0,0.0
18002820,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8633258938789368,0.3343665897846222,0.3020224273204803,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8518738150596619,0.3213178813457489,0.3053433299064636,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8644187450408936,0.335932970046997,0.2358030378818512,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8189616799354553,0.2831468880176544,0.2693886160850525,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7109304666519165,0.1826603710651397,0.8289430141448975,284.94366455078125,284.95001220703125,297.3250732421875,295.4515075683594,297.3344421386719,297.3416442871094,284.9319152832031,1.0,0.4495701789855957,0.6406348943710327,0.6406348943710327,1.0,1.0,-2.330590009689331,0.984583020210266,1.3460071086883545,0.4578644633293152,0.9663262963294984,0.9663262963294984,0.0,100.03067016601562,142.0,51526.5625,0.0,1116.1986083984375,1.0,280.3943786621094,283.6065979003906,298.5060119628906,301.90240478515625,293.1499938964844,293.1499938964844,280.3500061035156,34078.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903072237968445,1.0,0.0,0.0,3.853666305541992,3.853691816329956,9.909265372698428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.15625,0.0,1756.604248046875,1895.4371337890625,0.0,2383.157470703125,0.9489464163780212,1.0,0.0,3.0,1.0,0.0
18002880,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8478588461875916,0.3348362445831299,0.3028514087200165,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8377480506896973,0.3227238655090332,0.3070704936981201,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8493417501449585,0.3369726836681366,0.2368366569280624,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8052891492843628,0.284582644701004,0.271136611700058,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6986342072486877,0.1838385164737701,0.8360068202018738,284.9155578613281,284.95001220703125,297.33453369140625,295.46405029296875,297.3382568359375,297.3413391113281,284.9177551269531,1.0,0.4578346014022827,0.6399823427200317,0.6399823427200317,1.0,1.0,-2.3454904556274414,0.99107563495636,1.3544148206710815,0.4610382616519928,0.9369179010391236,0.9369179010391236,0.0,108.44800567626952,130.0,51764.62109375,0.0,1166.2783203125,1.0,280.35650634765625,283.5899658203125,298.51043701171875,301.8902587890625,293.1499938964844,293.1499938964844,280.04998779296875,36367.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949165105819702,1.0,0.0,0.0,3.8245553970336914,3.8245811462402335,9.760120747159815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.2373046875,0.0,1739.0633544921875,1895.4371337890625,0.0,2425.0419921875,0.944473683834076,1.0,0.0,3.0,1.0,0.0
18002940,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8410649299621582,0.3352398872375488,0.3034358322620392,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8319008946418762,0.3240543901920318,0.3085467517375946,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.8429409861564636,0.3379283547401428,0.2376738339662552,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7993296384811401,0.2859483063220978,0.2726410627365112,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6936590671539307,0.1849541813135147,0.841978907585144,284.8107604980469,284.95001220703125,297.3450927734375,295.4767761230469,297.3421936035156,297.3404541015625,284.8089904785156,1.0,0.4621163010597229,0.6393297910690308,0.6393297910690308,1.0,1.0,-2.3579578399658203,0.9964302182197572,1.361527681350708,0.4636369049549103,0.8401248455047607,0.8401248455047607,0.0,112.88882446289062,130.0,52601.48046875,0.0,1198.1925048828125,1.0,280.0973205566406,283.4661560058594,298.5427551269531,302.05078125,293.1499938964844,293.1499938964844,280.04998779296875,41003.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80266934633255,1.0,0.0,0.0,3.7325856685638414,3.7326114177703857,9.296358598476218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8603515625,0.0,1665.2862548828125,1895.4371337890625,0.0,2495.85595703125,0.9244976043701172,1.0,0.0,3.0,1.0,0.0
18003000,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8385268449783325,0.3357858955860138,0.3038541376590729,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8301519751548767,0.3254489600658417,0.3098475635051727,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8408014178276062,0.338968425989151,0.2383733540773391,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7976624369621277,0.2873692214488983,0.2739772796630859,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6924800276756287,0.1860957890748977,0.8472132682800293,284.87762451171875,284.95001220703125,297.3568420410156,295.48974609375,297.34686279296875,297.3399353027344,284.8837585449219,1.0,0.464773565530777,0.6386772990226746,0.6386772990226746,1.0,1.0,-2.3687567710876465,1.0010145902633667,1.3677420616149902,0.4657805263996124,0.8473562002182007,0.8473562002182007,0.0,114.91968536376952,118.0,52491.5234375,0.0,1218.76416015625,1.0,280.0576477050781,283.540283203125,298.5189514160156,301.9599609375,293.1499938964844,293.1499938964844,280.3500061035156,41091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039264678955078,1.0,0.0,0.0,3.597331285476685,3.597355604171753,8.634837627141678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.03466796875,0.0,1512.906982421875,1895.4371337890625,0.0,2507.378173828125,0.8984206914901733,1.0,0.0,3.0,1.0,0.0
18003060,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8397306799888611,0.3369747400283813,0.304602712392807,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8319343328475952,0.3272762894630432,0.3113371431827545,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8423434495925903,0.3405288457870483,0.2392560988664627,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7997294068336487,0.2891775369644165,0.2754726111888885,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6946271657943726,0.1875069141387939,0.8528192639350891,285.0288391113281,284.95001220703125,297.3697509765625,295.5029296875,297.354248046875,297.34326171875,285.03594970703125,1.0,0.4662002325057983,0.6379519701004028,0.6379519701004028,1.0,1.0,-2.3810322284698486,1.0062426328659058,1.374789476394653,0.4681842923164367,0.9482483863830566,0.9482483863830566,0.0,114.96820831298828,118.0,52078.53125,0.0,1233.1884765625,1.0,280.3002014160156,283.6963195800781,298.4677734375,301.7658996582031,293.1499938964844,293.1499938964844,280.3500061035156,34434.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968103289604187,1.0,0.0,0.0,3.6551883220672607,3.655212163925171,8.914824434214097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.08203125,0.0,1527.21826171875,1895.4371337890625,0.0,2442.299072265625,0.9075411558151244,1.0,0.0,3.0,1.0,0.0
18003120,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8442718386650085,0.3384044170379638,0.3057519495487213,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.836876392364502,0.3293193280696869,0.3131150305271148,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.847195565700531,0.342330664396286,0.2403986752033233,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8051192760467529,0.29118612408638,0.2772224247455597,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6997730135917664,0.1890872716903686,0.8592362999916077,285.0400695800781,284.95001220703125,297.3839416503906,295.516357421875,297.3633728027344,297.3486328125,285.0394897460937,1.0,0.4667631983757019,0.6372266411781311,0.6372266411781311,1.0,1.0,-2.3957300186157227,1.0125802755355835,1.3831497430801392,0.4711889922618866,0.9857301712036132,0.9857301712036132,0.0,113.38057708740234,106.0,52511.9296875,0.0,1243.90380859375,1.0,280.3422241210937,283.6932067871094,298.4938659667969,301.8512268066406,293.1499938964844,293.1499938964844,280.04998779296875,32599.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948397994041443,1.0,0.0,0.0,3.746603965759277,3.7466282844543457,9.36631749937078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.96875,0.0,1617.205078125,1895.4371337890625,0.0,2424.34326171875,0.9247907996177672,1.0,0.0,3.0,1.0,0.0
18003180,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.850562572479248,0.339381992816925,0.3067545294761657,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8435948491096497,0.3311034739017486,0.3148280084133148,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8538823127746582,0.3438003063201904,0.2414746880531311,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8121216893196106,0.2929713129997253,0.2789181768894195,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7065408229827881,0.1905454695224762,0.8655739426612854,284.900634765625,284.95001220703125,297.39947509765625,295.5300598144531,297.37164306640625,297.3516845703125,284.8927001953125,1.0,0.4666035175323486,0.6365013718605042,0.6365013718605042,1.0,1.0,-2.4099392890930176,1.0186731815338137,1.3912662267684937,0.4741285443305969,0.9023298025131226,0.9023298025131226,0.0,110.86377716064452,106.0,53715.22265625,0.0,1250.3206787109375,1.0,280.0959777832031,283.52655029296875,298.5716247558594,302.10888671875,293.1499938964844,293.1499938964844,280.04998779296875,35746.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024746179580688,1.0,0.0,0.0,3.754226446151733,3.754251480102539,9.404467959939212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.8818359375,0.0,1650.298095703125,1895.4371337890625,0.0,2494.07177734375,0.92659330368042,1.0,0.0,3.0,1.0,0.0
18003240,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8576820492744446,0.3401083946228027,0.3073171079158783,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8512662649154663,0.3327037394046783,0.3162387907505035,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8615037202835083,0.3450417518615722,0.2422748059034347,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8196313977241516,0.2945922911167145,0.2803460657596588,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7138689756393433,0.191893920302391,0.8710924983024597,284.9081115722656,284.95001220703125,297.4163818359375,295.5440368652344,297.3793334960937,297.3526306152344,284.9117126464844,1.0,0.4657788276672363,0.6357760429382324,0.6357760429382324,1.0,1.0,-2.421618700027466,1.023587703704834,1.3980309963226318,0.4764439165592193,0.8889060616493225,0.8889060616493225,0.0,107.84175872802734,94.0,53794.5625,0.0,1251.6949462890625,1.0,280.0571594238281,283.5433959960937,298.5769958496094,302.0842590332031,293.1499938964844,293.1499938964844,280.3500061035156,37846.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057016730308533,1.0,0.0,0.0,3.685124635696411,3.6851494312286377,9.061449190994608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.37060546875,0.0,1586.5457763671875,1895.4371337890625,0.0,2523.66748046875,0.9146273136138916,1.0,0.0,3.0,1.0,0.0
