time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003300,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8671546578407288,0.3413682281970978,0.3080160319805145,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8612147569656372,0.3346423804759979,0.3177138268947601,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8714606165885925,0.3466843366622925,0.2431333810091018,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8289192914962769,0.2965125441551208,0.2818260788917541,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7224436402320862,0.1934479475021362,0.8767293095588684,285.0522766113281,284.95001220703125,297.4346923828125,295.55828857421875,297.3892517089844,297.3563537597656,285.05938720703125,1.0,0.4645009040832519,0.6350507736206055,0.6350507736206055,1.0,1.0,-2.433807849884033,1.0287445783615112,1.405063271522522,0.4788133203983307,0.9935901761054992,0.9935901761054992,0.0,104.0562744140625,94.0,53350.5546875,0.0,1250.5052490234375,1.0,280.3023681640625,283.6963806152344,298.5345764160156,301.9075622558594,293.1499938964844,293.1499938964844,280.3500061035156,33330.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002155423164368,1.0,0.0,0.0,3.746410131454468,3.7464346885681152,9.365348319079204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.0595703125,0.0,1622.59375,1895.4371337890625,0.0,2473.39599609375,0.9267492890357972,1.0,0.0,3.0,1.0,0.0
18003360,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.880094051361084,0.3429281711578369,0.3091412186622619,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8745052814483643,0.3368114233016968,0.3194835186004638,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8848212957382202,0.3485819697380066,0.2442493140697479,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8410283923149109,0.2986392974853515,0.2835646867752075,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7331567406654358,0.1951701492071151,0.8832173347473145,285.0705871582031,284.95001220703125,297.4545288085937,295.5728759765625,297.4010009765625,297.3621826171875,285.0713195800781,1.0,0.4629844129085541,0.634288489818573,0.634288489818573,1.0,1.0,-2.4485068321228027,1.035030961036682,1.4134758710861206,0.4817706048488617,1.0,1.0,0.0,99.46638488769533,82.0,53726.90625,0.0,1248.920166015625,1.0,280.3428649902344,283.70263671875,298.5605163574219,301.99481201171875,293.1499938964844,293.1499938964844,280.04998779296875,32915.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992424964904785,1.0,0.0,0.0,3.821200132369995,3.821225166320801,9.743002920004074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.1923828125,0.0,1707.94482421875,1895.4371337890625,0.0,2464.501220703125,0.9415120482444764,1.0,0.0,3.0,1.0,0.0
18003420,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8952742218971252,0.3440956771373749,0.3102011680603027,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8901427984237671,0.338742196559906,0.3212326765060425,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.900428056716919,0.3501680493354797,0.2453315407037735,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8553338050842285,0.3005527257919311,0.2852841913700104,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7455864548683167,0.1967736333608627,0.8897561430931091,284.93267822265625,284.95001220703125,297.4759216308594,295.5877990722656,297.412109375,297.3658142089844,284.9222717285156,1.0,0.4612451195716858,0.6335262656211853,0.6335262656211853,1.0,1.0,-2.463106393814087,1.041250228881836,1.421856164932251,0.4847559630870819,0.9551109671592712,0.9551109671592712,0.0,94.57463836669922,82.0,55099.6484375,0.0,1245.896728515625,1.0,280.0943603515625,283.5303039550781,298.63525390625,302.2561950683594,293.1499938964844,293.1499938964844,280.04998779296875,34453.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072381615638733,1.0,0.0,0.0,3.8499507904052734,3.849976539611816,9.890167120829574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.5625,0.0,1755.00830078125,1895.4371337890625,0.0,2537.783203125,0.9480934739112854,1.0,0.0,3.0,1.0,0.0
18003480,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9118995070457458,0.3449341058731079,0.3108345866203308,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9071182012557985,0.3404251933097839,0.3226816356182098,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9181340336799622,0.3514451384544372,0.2461336404085159,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8711254000663757,0.3022376894950866,0.2867323458194732,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7593036890029907,0.1982205361127853,0.8954837322235107,284.913330078125,284.95001220703125,297.4989318847656,295.6030578613281,297.42236328125,297.36676025390625,284.91571044921875,1.0,0.4592199027538299,0.6327639818191528,0.6327639818191528,1.0,1.0,-2.47519588470459,1.0462980270385742,1.4288978576660156,0.4871352016925812,0.9295013546943665,0.9295013546943665,0.0,89.72257232666016,70.0,55277.38671875,0.0,1239.9642333984375,1.0,280.0565185546875,283.52081298828125,298.64178466796875,302.2413330078125,293.1499938964844,293.1499938964844,279.75,36709.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110294342041016,1.0,0.0,0.0,3.8118298053741455,3.811855554580689,9.695278322396916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.201171875,0.0,1726.317138671875,1895.4371337890625,0.0,2572.6767578125,0.9419134855270386,1.0,0.0,3.0,1.0,0.0
18003540,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9331251978874208,0.3457480370998382,0.3114151656627655,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9288191199302672,0.3420599699020386,0.3240595161914825,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9400038123130798,0.3526593446731567,0.2468687444925308,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.889853298664093,0.3038723170757293,0.2881088554859161,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7756732106208801,0.1996282488107681,0.9009458422660828,284.8147277832031,284.95001220703125,297.5235900878906,295.6186828613281,297.43310546875,297.3673095703125,284.8148498535156,1.0,0.4569863379001617,0.6320017576217651,0.6320017576217651,1.0,1.0,-2.48664927482605,1.0510475635528564,1.4356017112731934,0.4893362522125244,0.8365105390548706,0.8365105390548706,0.0,84.67138671875,70.0,56068.94921875,0.0,1232.348388671875,1.0,279.79766845703125,283.4046325683594,298.6755676269531,302.401611328125,293.1499938964844,293.1499938964844,279.75,41315.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178013563156128,1.0,0.0,0.0,3.713928699493408,3.713954210281372,9.203656645695446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.705078125,0.0,1645.930908203125,1895.4371337890625,0.0,2635.212158203125,0.920656144618988,1.0,0.0,3.0,1.0,0.0
18003600,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.957453727722168,0.3467325568199157,0.3119416236877441,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.95419043302536,0.3437824845314026,0.3253701329231262,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9641532301902772,0.3539772629737854,0.2475427091121673,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.912501096725464,0.3055791854858398,0.2894184589385986,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7952401041984558,0.201076403260231,0.9061550498008728,284.886962890625,284.95001220703125,297.54998779296875,295.6346435546875,297.4448547363281,297.3683166503906,284.89190673828125,1.0,0.4545748829841614,0.6312394738197327,0.6312394738197327,1.0,1.0,-2.4974968433380127,1.0555135011672974,1.4419832229614258,0.4913641512393951,0.8505354523658752,0.8505354523658752,0.0,79.4620361328125,88.0,56005.3984375,0.0,1223.2469482421875,1.0,279.7577514648437,283.4775390625,298.6571350097656,302.3153381347656,293.1499938964844,293.1499938964844,280.04998779296875,40615.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184635043144226,1.0,0.0,0.0,3.594826459884644,3.594850778579712,8.622816949355183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8173828125,0.0,1506.6611328125,1895.4371337890625,0.0,2641.34033203125,0.8975272178649902,1.0,0.0,3.0,1.0,0.0
18003660,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9664796590805054,0.3482312560081482,0.3129816055297851,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.963991403579712,0.3458344042301178,0.3270737528800964,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9730462431907654,0.3556987345218658,0.2485442906618118,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9229392409324646,0.3075691163539886,0.2910881340503692,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8037647008895874,0.2026933133602142,0.912695050239563,285.03399658203125,284.95001220703125,297.5777893066406,295.6512451171875,297.4587707519531,297.3720092773437,285.0400695800781,1.0,0.4561289846897125,0.6304071545600891,0.6304071545600891,1.0,1.0,-2.5118520259857178,1.0615592002868652,1.450292706489563,0.4941118955612182,0.9511485695838928,0.9511485695838928,0.0,78.12006378173828,88.0,55637.921875,0.0,1234.8289794921875,1.0,280.0002136230469,283.6289978027344,298.61505126953125,302.13006591796875,293.1499938964844,293.1499938964844,280.04998779296875,34201.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115411996841431,1.0,0.0,0.0,3.655927419662476,3.6559512615203857,8.918430580706627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.4111328125,0.0,1526.29541015625,1895.4371337890625,0.0,2577.393310546875,0.9074572920799256,1.0,0.0,3.0,1.0,0.0
18003720,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9660815596580504,0.3497641086578369,0.3144056499004364,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9640921950340272,0.3479082286357879,0.3290680348873138,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9728196263313292,0.3574599027633667,0.2497994601726532,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.923233449459076,0.3095630705356598,0.2930130362510681,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8043826818466187,0.2042770981788635,0.9200422763824464,285.0427551269531,284.95001220703125,297.6065979003906,295.6686096191406,297.4730834960937,297.37567138671875,285.0422058105469,1.0,0.4593179523944855,0.6295748353004456,0.6295748353004456,1.0,1.0,-2.528605937957764,1.068688154220581,1.4599177837371826,0.4974949359893799,0.9880289435386658,0.9880289435386658,0.0,79.10126495361328,106.0,56141.47265625,0.0,1259.46142578125,1.0,280.0422058105469,283.624267578125,298.64697265625,302.2268371582031,293.1499938964844,293.1499938964844,279.75,32508.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097791075706482,1.0,0.0,0.0,3.7472774982452393,3.747301816940308,9.369684903504094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.5576171875,0.0,1617.2901611328125,1895.4371337890625,0.0,2561.1591796875,0.9248714447021484,1.0,0.0,3.0,1.0,0.0
18003780,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.956833004951477,0.3506864309310913,0.3156322538852691,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.955358862876892,0.3495555222034454,0.3309447467327118,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.964177429676056,0.3587249219417572,0.2509477436542511,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9142000675201416,0.3111614286899566,0.2948276996612549,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7977408766746521,0.2055514454841613,0.9269935488700868,284.9047241210937,284.95001220703125,297.6363830566406,295.686767578125,297.4854431152344,297.37530517578125,284.89794921875,1.0,0.4637353420257568,0.6287424564361572,0.6287424564361572,1.0,1.0,-2.5442514419555664,1.0752816200256348,1.4689698219299316,0.5006703734397888,0.9063393473625184,0.9063393473625184,0.0,82.07112884521484,106.0,57417.5,0.0,1291.6365966796875,1.0,279.7959289550781,283.4591369628906,298.7262878417969,302.4938049316406,293.1499938964844,293.1499938964844,279.75,35603.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170745968818665,1.0,0.0,0.0,3.7569966316223145,3.757021427154541,9.418350828127586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.3671875,0.0,1652.4437255859375,1895.4371337890625,0.0,2628.489013671875,0.9271972179412842,1.0,0.0,3.0,1.0,0.0
18003840,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.939483404159546,0.3512475788593292,0.3163855075836181,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9387287497520448,0.3508955538272857,0.3324717879295349,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9476709365844728,0.3596491813659668,0.2517906427383423,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8990288972854614,0.3124671578407287,0.2963221371173858,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7853842973709106,0.2065636366605758,0.9327883720397948,284.9142150878906,284.95001220703125,297.6670837402344,295.7056579589844,297.49639892578125,297.37176513671875,284.91729736328125,1.0,0.4689557552337646,0.6279101371765137,0.6279101371765137,1.0,1.0,-2.556765556335449,1.080418825149536,1.476346731185913,0.5030796527862549,0.8963236808776855,0.8963236808776855,0.0,86.83147430419922,124.0,57546.20703125,0.0,1328.0335693359375,1.0,279.75714111328125,283.473876953125,298.7362060546875,302.47625732421875,293.1499938964844,293.1499938964844,280.04998779296875,37436.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200159668922424,1.0,0.0,0.0,3.698377370834351,3.698401927947998,9.12674067876651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.7607421875,0.0,1598.54833984375,1895.4371337890625,0.0,2655.717041015625,0.9173058867454528,1.0,0.0,3.0,1.0,0.0
18003900,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9199410080909728,0.352241188287735,0.3172478973865509,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.919891595840454,0.3524783551692962,0.3340309262275696,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9284703135490416,0.3608866930007934,0.2526746690273285,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8831958770751953,0.3139757215976715,0.2978336811065674,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7719098329544067,0.207661747932434,0.9384267926216124,285.054443359375,284.95001220703125,297.69873046875,295.7252502441406,297.50885009765625,297.3701171875,285.0604553222656,1.0,0.4748351275920868,0.6270778179168701,0.6270778179168701,1.0,1.0,-2.5693247318267822,1.085579752922058,1.4837448596954346,0.5054256916046143,1.0,1.0,0.0,92.57393646240234,124.0,57109.6875,0.0,1369.1337890625,1.0,280.00274658203125,283.6225280761719,298.7022399902344,302.3068542480469,293.1499938964844,293.1499938964844,280.04998779296875,33201.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147580027580261,1.0,0.0,0.0,3.7614994049072266,3.761524200439453,9.440941539651248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.375,0.0,1639.215087890625,1895.4371337890625,0.0,2607.076416015625,0.9299329519271852,1.0,0.0,3.0,1.0,0.0
18003960,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9025955200195312,0.3534354865550995,0.3184976875782013,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9030196666717528,0.3542008697986603,0.3358519375324249,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.91046142578125,0.3622980713844299,0.253797322511673,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8684924244880676,0.315602570772171,0.2995719015598297,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7594642639160156,0.208819642663002,0.9446677565574646,285.0716857910156,284.95001220703125,297.731201171875,295.7455139160156,297.5224609375,297.36993408203125,285.07244873046875,1.0,0.4813086092472076,0.6261259317398071,0.6261259317398071,1.0,1.0,-2.5839486122131348,1.0915933847427368,1.492355227470398,0.5081877112388611,1.0,1.0,0.0,98.86746978759766,142.0,57484.59765625,0.0,1415.7457275390625,1.0,280.04296875,283.62969970703125,298.7334899902344,302.4011535644531,293.1499938964844,293.1499938964844,279.75,33061.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813830554485321,1.0,0.0,0.0,3.8297858238220215,3.8298110961914062,9.786834880287645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.77734375,0.0,1719.4708251953125,1895.4371337890625,0.0,2598.51220703125,0.9435490369796752,1.0,0.0,3.0,1.0,0.0
18004020,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8863735198974609,0.3541460037231445,0.3196408152580261,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8872882127761841,0.355595976114273,0.3376129567623138,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8939603567123413,0.3633245229721069,0.2548661828041076,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8540425300598145,0.3169299662113189,0.3012539744377136,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7472754120826721,0.2097532749176025,0.9506917595863342,284.9338073730469,284.95001220703125,297.7645568847656,295.7664489746094,297.5348205566406,297.3669738769531,284.9241943359375,1.0,0.4881595075130462,0.6251741051673889,0.6251741051673889,1.0,1.0,-2.597985982894897,1.0973044633865356,1.5006815195083618,0.5108646154403687,0.9580334424972534,0.9580334424972534,0.0,105.9495086669922,142.0,58894.7578125,0.0,1465.569091796875,1.0,279.7942199707031,283.458251953125,298.80987548828125,302.6689147949219,293.1499938964844,293.1499938964844,279.75,34490.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821209728717804,1.0,0.0,0.0,3.857821464538574,3.857847213745117,9.930646456268732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.6572265625,0.0,1764.9638671875,1895.4371337890625,0.0,2666.7802734375,0.9499582648277284,1.0,0.0,3.0,1.0,0.0
18004080,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.869731068611145,0.3544476926326751,0.3203106224536896,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8712223768234253,0.3566667735576629,0.3390269577503204,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8773252964019775,0.3639818131923675,0.2556318342685699,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8395747542381287,0.3179553151130676,0.3026207387447357,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7350271344184875,0.2104372680187225,0.9556108713150024,284.91552734375,284.95001220703125,297.7987060546875,295.7879638671875,297.54571533203125,297.36090087890625,284.9176025390625,1.0,0.4951423108577728,0.6242222189903259,0.6242222189903259,1.0,1.0,-2.608967065811157,1.101590871810913,1.5073760747909546,0.5128152370452881,0.933844029903412,0.933844029903412,0.0,113.9331512451172,160.0,59066.234375,0.0,1515.77099609375,1.0,279.7564697265625,283.4478454589844,298.8216552734375,302.65838623046875,293.1499938964844,293.1499938964844,279.45001220703125,36610.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244149684906006,1.0,0.0,0.0,3.822892904281616,3.8229188919067374,9.75163743532903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.7021484375,0.0,1738.944580078125,1895.4371337890625,0.0,2696.5185546875,0.9443466067314148,1.0,0.0,3.0,1.0,0.0
18004140,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8545491099357605,0.3546512126922607,0.3208862245082855,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8565433621406555,0.3576216399669647,0.3403315544128418,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8620488047599792,0.3645203709602356,0.2563118040561676,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8263553977012634,0.318865954875946,0.3038804829120636,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.7236672043800354,0.2110019475221634,0.9600139260292052,284.81719970703125,284.95001220703125,297.8336181640625,295.8100891113281,297.5565185546875,297.3541259765625,284.81805419921875,1.0,0.5022060871124268,0.6232703328132629,0.6232703328132629,1.0,1.0,-2.618849754333496,1.1053617000579834,1.5134881734848022,0.5144845247268677,0.8413481712341309,0.8413481712341309,0.0,122.36067962646484,160.0,59835.5,0.0,1566.8480224609375,1.0,279.4974060058594,283.3326721191406,298.8600769042969,302.8240661621094,293.1499938964844,293.1499938964844,279.45001220703125,41168.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304022550582886,1.0,0.0,0.0,3.727020978927612,3.7270467281341553,9.268660505767912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.697265625,0.0,1660.043212890625,1895.4371337890625,0.0,2752.190673828125,0.9235723614692688,1.0,0.0,3.0,1.0,0.0
18004200,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8409181833267212,0.3549846112728119,0.3213745355606079,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.843356728553772,0.3586203455924988,0.3415341377258301,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8482928276062012,0.3651289045810699,0.2569130659103393,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8140143156051636,0.3198054432868957,0.3050402402877807,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.712725043296814,0.2115469276905059,0.9639343023300172,284.8883056640625,284.95001220703125,297.8692626953125,295.8327331542969,297.56787109375,297.3477783203125,284.8924560546875,1.0,0.5092809200286865,0.6223184466362,0.6223184466362,1.0,1.0,-2.6277074813842773,1.108651876449585,1.519055724143982,0.515886664390564,0.855818510055542,0.855818510055542,0.0,131.1184539794922,148.0,59743.046875,0.0,1618.340576171875,1.0,279.4576110839844,283.40191650390625,298.8495178222656,302.7426147460937,293.1499938964844,293.1499938964844,279.75,40340.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305274248123169,1.0,0.0,0.0,3.6170711517333984,3.617095708847046,8.729862202017102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.2314453125,0.0,1529.028076171875,1895.4371337890625,0.0,2753.355712890625,0.9021281599998474,1.0,0.0,3.0,1.0,0.0
18004260,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8358736634254456,0.3558900058269501,0.3220517933368683,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.838683545589447,0.360002338886261,0.342786580324173,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8432698249816895,0.3661996722221374,0.2575931251049042,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8094155788421631,0.3210840821266174,0.3062180578708648,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7084665894508362,0.212308868765831,0.9675054550170898,285.0291442871094,284.95001220703125,297.9056091308594,295.8559265136719,297.5816650390625,297.3450927734375,285.0337219238281,1.0,0.5125529766082764,0.621367335319519,0.621367335319519,1.0,1.0,-2.636549234390259,1.1119227409362793,1.5246264934539795,0.517289936542511,0.952140748500824,0.952140748500824,0.0,135.16455078125,148.0,59267.4921875,0.0,1648.97119140625,1.0,279.7007141113281,283.5489501953125,298.8175354003906,302.5608215332031,293.1499938964844,293.1499938964844,279.75,34308.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235669732093811,1.0,0.0,0.0,3.6738052368164062,3.673829078674317,9.005867127598322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.9814453125,0.0,1547.0738525390625,1895.4371337890625,0.0,2688.646240234375,0.9113943576812744,1.0,0.0,3.0,1.0,0.0
18004320,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8354618549346924,0.3569716811180115,0.3230277001857757,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8385798335075378,0.3615394234657287,0.3442322015762329,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8429356217384338,0.3674471974372864,0.2584580183029175,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8093518018722534,0.3225050568580627,0.3075572550296783,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7083317637443542,0.2131847739219665,0.9714400172233582,285.0304260253906,284.95001220703125,297.9426574707031,295.87957763671875,297.5968017578125,297.3443298339844,285.0294494628906,1.0,0.5144757628440857,0.6204162240028381,0.6204162240028381,1.0,1.0,-2.64683485031128,1.1158462762832642,1.5309885740280151,0.5190374851226807,0.9809247851371764,0.9809247851371764,0.0,136.35614013671875,136.0,59658.52734375,0.0,1668.986572265625,1.0,279.7423400878906,283.5411071777344,298.85516357421875,302.6593017578125,293.1499938964844,293.1499938964844,279.45001220703125,32902.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215326070785522,1.0,0.0,0.0,3.75504994392395,3.7550745010375977,9.408594223714316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.599609375,0.0,1629.3695068359375,1895.4371337890625,0.0,2669.77392578125,0.9268356561660768,1.0,0.0,3.0,1.0,0.0
18004380,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8370482921600342,0.3575549721717834,0.3237845599651336,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8405572175979614,0.3627525269985199,0.3455291092395782,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8446968197822571,0.3683050572872162,0.2591956257820129,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8113803267478943,0.3236370384693146,0.3087596297264099,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7101237177848816,0.213873490691185,0.9749109148979188,284.8915710449219,284.95001220703125,297.9803161621094,295.9037170410156,297.610595703125,297.3409118652344,284.885986328125,1.0,0.515226423740387,0.6194651126861572,0.6194651126861572,1.0,1.0,-2.6558103561401367,1.1191428899765017,1.5366675853729248,0.520537793636322,0.8938870429992676,0.8938870429992676,0.0,136.0058135986328,136.0,60788.93359375,0.0,1680.2684326171875,1.0,279.49591064453125,283.37957763671875,298.9354858398437,302.922607421875,293.1499938964844,293.1499938964844,279.45001220703125,36372.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82781583070755,1.0,0.0,0.0,3.749549865722656,3.749574899673462,9.38105188197369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.2685546875,0.0,1649.633544921875,1895.4371337890625,0.0,2728.122802734375,0.9258801341056824,1.0,0.0,3.0,1.0,0.0
18004440,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.839564859867096,0.3579097688198089,0.3240713477134704,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8435916304588318,0.3637776970863342,0.3464685678482055,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8474869728088379,0.3689461052417755,0.2596252560615539,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8144024014472961,0.3245953917503357,0.3096358180046081,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7127864360809326,0.2144276052713394,0.9772555232048036,284.90887451171875,284.95001220703125,298.0185852050781,295.9282531738281,297.62359619140625,297.3356628417969,284.9116516113281,1.0,0.5149591565132141,0.6185139417648315,0.6185139417648315,1.0,1.0,-2.661673784255981,1.1210001707077026,1.5406737327575684,0.5212772488594055,0.8863937258720398,0.8863937258720398,0.0,134.6725311279297,124.0,60763.80078125,0.0,1682.662841796875,1.0,279.4571838378906,283.40191650390625,298.94879150390625,302.8966369628906,293.1499938964844,293.1499938964844,279.75,37991.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296107649803162,1.0,0.0,0.0,3.67961359024048,3.679638385772705,9.034367280946752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.6787109375,0.0,1581.3839111328125,1895.4371337890625,0.0,2744.822509765625,0.913589358329773,1.0,0.0,3.0,1.0,0.0
18004500,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.844104528427124,0.3587844669818878,0.3244899809360504,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8486201167106628,0.365138292312622,0.3474593162536621,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8523120284080505,0.3699884712696075,0.2601105272769928,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.819245457649231,0.3258517980575561,0.3105489611625671,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7170260548591614,0.2151767462491989,0.9795834422111512,285.0429077148437,284.95001220703125,298.05743408203125,295.9532165527344,297.63873291015625,297.33367919921875,285.04742431640625,1.0,0.5139842629432678,0.6175628304481506,0.6175628304481506,1.0,1.0,-2.66784143447876,1.1230015754699707,1.544839859008789,0.5220056176185608,0.9836779236793518,0.9836779236793518,0.0,132.15081787109375,124.0,60230.7890625,0.0,1680.1004638671875,1.0,279.7022399902344,283.54522705078125,298.9228820800781,302.7259521484375,293.1499938964844,293.1499938964844,279.75,33529.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237462043762207,1.0,0.0,0.0,3.7384068965911865,3.738431453704834,9.325377732238848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.07421875,0.0,1614.8321533203125,1895.4371337890625,0.0,2690.3095703125,0.9249886870384216,1.0,0.0,3.0,1.0,0.0
18004560,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8511165380477905,0.3598759174346924,0.325279951095581,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.856066107749939,0.3666696548461914,0.3487056195735931,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8596168756484985,0.3712262213230133,0.2608244121074676,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8261891603469849,0.3272645175457001,0.3116872012615204,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7230449318885803,0.2160491347312927,0.982595145702362,285.0440673828125,284.95001220703125,298.0968017578125,295.978515625,297.6552429199219,297.333740234375,285.04327392578125,1.0,0.5125726461410522,0.6166601181030273,0.6166601181030273,1.0,1.0,-2.6761314868927,1.126006245613098,1.550125241279602,0.5232789516448975,1.0,1.0,0.0,128.53323364257812,112.0,60581.98828125,0.0,1675.58349609375,1.0,279.7428283691406,283.5382385253906,298.96044921875,302.82550048828125,293.1499938964844,293.1499938964844,279.45001220703125,32832.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222904801368713,1.0,0.0,0.0,3.815946102142334,3.81597113609314,9.716228532852256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.025390625,0.0,1700.97119140625,1895.4371337890625,0.0,2676.802001953125,0.9402896761894226,1.0,0.0,3.0,1.0,0.0
18004620,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8592774271965027,0.3604848980903625,0.3259183466434479,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8647488355636597,0.3678819537162781,0.3498566746711731,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8681403994560242,0.3720811605453491,0.2614524662494659,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8341105580329895,0.3283918499946594,0.3127405345439911,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7298165559768677,0.2167366594076156,0.9853742718696594,284.89996337890625,284.95001220703125,298.1366882324219,296.004150390625,297.6703186035156,297.3310241699219,284.8924560546875,1.0,0.5107585191726685,0.6157573461532593,0.6157573461532593,1.0,1.0,-2.6836466789245605,1.1286382675170898,1.5550084114074707,0.524419903755188,0.9256658554077148,0.9256658554077148,0.0,124.46231079101562,112.0,61810.04296875,0.0,1667.8304443359375,1.0,279.4945678710937,283.3681030273437,299.03924560546875,303.091064453125,293.1499938964844,293.1499938964844,279.45001220703125,35505.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287409543991089,1.0,0.0,0.0,3.825500965118408,3.825526714324951,9.764947890289475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.5498046875,0.0,1733.4500732421875,1895.4371337890625,0.0,2736.72802734375,0.9427136182785034,1.0,0.0,3.0,1.0,0.0
18004680,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8676979541778564,0.3608049750328064,0.3260973691940307,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8738282918930054,0.3688632547855377,0.3506655395030975,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8769922852516174,0.3726678788661957,0.2617815136909485,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8423289656639099,0.3293055891990661,0.3134839534759521,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.736748993396759,0.2172606140375137,0.9871297478675842,284.90142822265625,284.95001220703125,298.1770324707031,296.0300598144531,297.68426513671875,297.3260192871094,284.904052734375,1.0,0.5085064768791199,0.614854633808136,0.614854633808136,1.0,1.0,-2.6882355213165283,1.12992262840271,1.558313012123108,0.524836003780365,0.907134473323822,0.907134473323822,0.0,120.29420471191406,100.0,61789.4453125,0.0,1655.361572265625,1.0,279.4566955566406,283.3773803710937,299.0531005859375,303.0677795410156,293.1499938964844,293.1499938964844,279.1499938964844,37638.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307430744171143,1.0,0.0,0.0,3.764512538909912,3.764537811279297,9.45607155244943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.8505859375,0.0,1676.982421875,1895.4371337890625,0.0,2755.36376953125,0.9320831894874572,1.0,0.0,3.0,1.0,0.0
18004740,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8775941133499146,0.3611129820346832,0.3262527287006378,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8843819499015808,0.3698054850101471,0.3514207899570465,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8873000741004944,0.3732151687145233,0.2620700001716614,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8519152998924255,0.3301789462566376,0.3141719996929168,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.7447770237922668,0.2177421748638153,0.9886040687561036,284.81561279296875,284.95001220703125,298.2178039550781,296.0562744140625,297.6983642578125,297.3210144042969,284.8191833496094,1.0,0.5059442520141602,0.6139518618583679,0.6139518618583679,1.0,1.0,-2.6922764778137207,1.1309551000595093,1.561321496963501,0.5250734686851501,0.8196397423744202,0.8196397423744202,0.0,115.75385284423828,100.0,62307.26953125,0.0,1640.3521728515625,1.0,279.1990661621094,283.2794189453125,299.09375,303.2232971191406,293.1499938964844,293.1499938964844,279.1499938964844,42468.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353780508041382,1.0,0.0,0.0,3.644042015075684,3.644067049026489,8.86053726389946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.96484375,0.0,1574.8673095703125,1895.4371337890625,0.0,2798.564208984375,0.9060508012771606,1.0,0.0,3.0,1.0,0.0
18004800,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8890416622161865,0.3616341352462768,0.3263734877109527,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8964714407920837,0.3708690702915191,0.3521212041378021,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8991184830665588,0.3739112615585327,0.2623164355754852,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8630443215370178,0.331155776977539,0.3148046433925628,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7540826797485352,0.2182786762714386,0.9898156523704528,284.89385986328125,284.95001220703125,298.2590026855469,296.0827331542969,297.7132873535156,297.3172302246094,284.8963928222656,1.0,0.5031254291534424,0.6130491495132446,0.6130491495132446,1.0,1.0,-2.695773839950561,1.1317394971847534,1.564034342765808,0.5251246690750122,0.8412548899650574,0.8412548899650574,0.0,110.92826080322266,88.0,62180.359375,0.0,1623.207763671875,1.0,279.158203125,283.3504943847656,299.08843994140625,303.1395874023437,293.1499938964844,293.1499938964844,279.45001220703125,40368.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344255685806274,1.0,0.0,0.0,3.543525218963623,3.543548822402954,8.378462439395662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.5,0.0,1449.635009765625,1895.4371337890625,0.0,2789.680419921875,0.8859080076217651,1.0,0.0,3.0,1.0,0.0
18004860,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9036277532577516,0.362684965133667,0.3268528282642364,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9119988083839417,0.3723047971725464,0.3530640304088592,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.914639949798584,0.3750436305999756,0.2627786993980407,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8772306442260742,0.3324663341045379,0.3156496882438659,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7660173773765564,0.2190460860729217,0.9916483163833618,285.0249328613281,284.95001220703125,298.3005676269531,296.109375,297.7305908203125,297.317138671875,285.028076171875,1.0,0.5002164840698242,0.6121770739555359,0.6121770739555359,1.0,1.0,-2.7012510299682617,1.1334600448608398,1.567790985107422,0.5256015062332153,0.9312319159507751,0.9312319159507751,0.0,105.56163787841795,88.0,61687.74609375,0.0,1606.3521728515625,1.0,279.39892578125,283.4891052246094,299.0650939941406,302.9618835449219,293.1499938964844,293.1499938964844,279.45001220703125,34303.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271526098251343,1.0,0.0,0.0,3.5995442867279053,3.599567413330078,8.645463935863518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.3525390625,0.0,1465.240234375,1895.4371337890625,0.0,2721.95556640625,0.8948253989219666,1.0,0.0,3.0,1.0,0.0
18004920,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.923429012298584,0.3638567626476288,0.3276750147342682,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.932952046394348,0.3738584220409393,0.3542712330818176,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9354413151741028,0.3763045966625213,0.2634689509868622,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8950591683387756,0.3338869214057922,0.3167323172092438,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7811951041221619,0.2199104726314544,0.9942817091941832,285.01788330078125,284.95001220703125,298.3424377441406,296.1361999511719,297.7486877441406,297.3182983398437,285.01678466796875,1.0,0.4973184764385223,0.6113049983978271,0.6113049983978271,1.0,1.0,-2.708983421325684,1.1362048387527466,1.5727784633636477,0.5266149044036865,0.9512175917625428,0.9512175917625428,0.0,99.76782989501952,76.0,62050.984375,0.0,1590.659423828125,1.0,279.4417724609375,283.47589111328125,299.10797119140625,303.0653686523437,293.1499938964844,293.1499938964844,279.1499938964844,33075.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248694539070129,1.0,0.0,0.0,3.677720546722412,3.677744150161743,9.025072813528824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.76171875,0.0,1542.1802978515625,1895.4371337890625,0.0,2700.73876953125,0.9094798564910888,1.0,0.0,3.0,1.0,0.0
18004980,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9461310505867004,0.3645241558551788,0.3283092379570007,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9557232856750488,0.3750754594802856,0.3553667962551117,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9577703475952148,0.377162218093872,0.264055073261261,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9158138632774352,0.3350058197975158,0.3177177608013153,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7983860969543457,0.2205799221992492,0.996688187122345,284.885986328125,284.95001220703125,298.3846435546875,296.16314697265625,297.76513671875,297.3164367675781,284.8824462890625,1.0,0.4943474531173706,0.6104329228401184,0.6104329228401184,1.0,1.0,-2.7158472537994385,1.1385351419448853,1.5773122310638428,0.5274624228477478,0.8651792407035828,0.8651792407035828,0.0,94.0615463256836,76.0,63054.828125,0.0,1574.036865234375,1.0,279.19775390625,283.3252258300781,299.1892395019531,303.32647705078125,293.1499938964844,293.1499938964844,279.1499938964844,37136.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830492377281189,1.0,0.0,0.0,3.6564033031463614,3.656427621841431,8.920752065932902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.017578125,0.0,1548.82373046875,1895.4371337890625,0.0,2753.029541015625,0.905306339263916,1.0,0.0,3.0,1.0,0.0
18005040,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9684650897979736,0.3650101125240326,0.3285398781299591,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9774298071861268,0.3761431276798248,0.3561666905879974,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9789094924926758,0.3778460919857025,0.2643807232379913,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9400867819786072,0.3359838724136352,0.3184356987476349,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8163844347000122,0.221136674284935,0.998232364654541,284.91656494140625,284.95001220703125,298.4270935058594,296.19024658203125,297.78076171875,297.31304931640625,284.9187316894531,1.0,0.4912048578262329,0.6095608472824097,0.6095608472824097,1.0,1.0,-2.7201974391937256,1.139714002609253,1.5804834365844729,0.5276725888252258,0.8678512573242188,0.8678512573242188,0.0,88.6084213256836,94.0,63015.50390625,0.0,1554.9395751953125,1.0,279.1578369140625,283.3568420410156,299.2048645019531,303.2983703613281,293.1499938964844,293.1499938964844,279.45001220703125,38039.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316513299942017,1.0,0.0,0.0,3.585895299911499,3.585919141769409,8.580024655202578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.8466796875,0.0,1478.0001220703125,1895.4371337890625,0.0,2763.823486328125,0.8929561376571655,1.0,0.0,3.0,1.0,0.0
18005100,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9745973944664,0.365973562002182,0.329112708568573,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.983507513999939,0.3775254487991333,0.3572449088096618,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9846418499946594,0.3789002299308777,0.2649280428886413,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9475697875022888,0.3372399806976318,0.3194149136543274,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.821662187576294,0.2218714505434036,1.0008010864257812,285.0409240722656,284.95001220703125,298.46978759765625,296.2174072265625,297.7981872558594,297.3124389648437,285.0441589355469,1.0,0.4919334650039673,0.6086887717247009,0.6086887717247009,1.0,1.0,-2.7270939350128174,1.1420719623565674,1.58502197265625,0.5283452272415161,0.9597623944282532,0.9597623944282532,0.0,87.43304443359375,94.0,62571.73046875,0.0,1559.2674560546875,1.0,279.4001159667969,283.489013671875,299.18536376953125,303.13604736328125,293.1499938964844,293.1499938964844,279.45001220703125,33298.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258285522460938,1.0,0.0,0.0,3.6519112586975098,3.651934862136841,8.89884745447489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.3798828125,0.0,1515.070556640625,1895.4371337890625,0.0,2709.64892578125,0.9054531455039978,1.0,0.0,3.0,1.0,0.0
