time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005160,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9724465608596802,0.3670705258846283,0.3301200866699219,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9817768931388856,0.3790134489536285,0.3586663901805877,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9826925992965698,0.3800731599330902,0.2657600939273834,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9454423785209656,0.3385902941226959,0.3207091689109802,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.820030152797699,0.222674623131752,1.0045077800750732,285.0334777832031,284.95001220703125,298.5126953125,296.24462890625,297.8163757324219,297.3130798339844,285.031982421875,1.0,0.4942559003829956,0.607775866985321,0.607775866985321,1.0,1.0,-2.7370195388793945,1.1457608938217163,1.5912586450576782,0.5297315716743469,0.9850292205810548,0.9850292205810548,0.0,88.5719985961914,112.0,63017.69921875,0.0,1578.7269287109375,1.0,279.4421691894531,283.47369384765625,299.226806640625,303.2452087402344,293.1499938964844,293.1499938964844,279.1499938964844,32367.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245081305503845,1.0,0.0,0.0,3.73818588256836,3.7382099628448486,9.32427440147876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.185546875,0.0,1605.6744384765625,1895.4371337890625,0.0,2697.383544921875,0.922593116760254,1.0,0.0,3.0,1.0,0.0
18005220,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9625264406204224,0.3676248490810394,0.3310001492500305,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9728891253471376,0.3801306188106537,0.3600300848484039,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9735974669456482,0.3808083236217499,0.2665289342403412,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9347646236419678,0.3396035730838775,0.3219576478004455,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8122545480728149,0.2232431173324585,1.0081892013549805,284.8920288085937,284.95001220703125,298.5557556152344,296.2718811035156,297.83270263671875,297.3105163574219,284.88690185546875,1.0,0.4977809190750122,0.6068629622459412,0.6068629622459412,1.0,1.0,-2.7465686798095703,1.1492528915405271,1.597315788269043,0.5310859084129333,0.8965158462524414,0.8965158462524414,0.0,91.66637420654295,112.0,64205.796875,0.0,1606.927490234375,1.0,279.1962280273437,283.3100891113281,299.3058776855469,303.5146789550781,293.1499938964844,293.1499938964844,279.1499938964844,35970.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307987451553345,1.0,0.0,0.0,3.738238573074341,3.7382636070251465,9.324538154942276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.7978515625,0.0,1633.343017578125,1895.4371337890625,0.0,2755.882568359375,0.923086404800415,1.0,0.0,3.0,1.0,0.0
18005280,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9453383088111876,0.3679198026657104,0.3314756751060486,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9571549296379088,0.381038635969162,0.3611091077327728,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9575737118721008,0.3813039660453796,0.2670430541038513,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9173933863639832,0.3404175341129303,0.3229500353336334,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7990677356719971,0.223642885684967,1.0110633373260498,284.9100952148437,284.95001220703125,298.59893798828125,296.2991027832031,297.8478698730469,297.3058166503906,284.91265869140625,1.0,0.5020943284034729,0.6059500575065613,0.6059500575065613,1.0,1.0,-2.753703355789185,1.1516354084014893,1.602067947387695,0.5318490266799927,0.8899840712547302,0.8899840712547302,0.0,96.50340270996094,130.0,64232.5546875,0.0,1639.9764404296875,1.0,279.1572570800781,283.33087158203125,299.32049560546875,303.49200439453125,293.1499938964844,293.1499938964844,279.45001220703125,37577.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325814604759216,1.0,0.0,0.0,3.67671799659729,3.6767425537109375,9.020154152494796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.37109375,0.0,1574.990234375,1895.4371337890625,0.0,2772.48974609375,0.9126206636428832,1.0,0.0,3.0,1.0,0.0
18005340,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9262966513633728,0.3687158823013305,0.332138329744339,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9390465021133424,0.382270485162735,0.3623067438602447,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9391292333602904,0.3821844756603241,0.2676600217819214,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9003810286521912,0.3415139019489288,0.324042409658432,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.785005509853363,0.2242085039615631,1.0141674280166626,285.0418395996094,284.95001220703125,298.6422119140625,296.3262939453125,297.86480712890625,297.3040771484375,285.0457763671875,1.0,0.5070845484733582,0.6050372123718262,0.6050372123718262,1.0,1.0,-2.761718511581421,1.1544222831726074,1.607296109199524,0.5327363610267639,0.9859620332717896,0.9859620332717896,0.0,102.22337341308594,130.0,63749.359375,0.0,1678.6529541015625,1.0,279.4022216796875,283.4710388183594,299.29931640625,303.3262939453125,293.1499938964844,293.1499938964844,279.45001220703125,33346.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271692395210266,1.0,0.0,0.0,3.738040208816528,3.7380645275115967,9.32354794258572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.3505859375,0.0,1613.0113525390625,1895.4371337890625,0.0,2722.110107421875,0.9246947765350342,1.0,0.0,3.0,1.0,0.0
18005400,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9088646173477172,0.3697065412998199,0.3332146108150482,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9214099049568176,0.3836464881896972,0.3638053834438324,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.921185314655304,0.383232057094574,0.2685365080833435,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8854324817657471,0.3427386581897735,0.3254028856754303,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7720063924789429,0.224861666560173,1.018108367919922,285.04205322265625,284.95001220703125,298.6855773925781,296.3534240722656,297.8827209472656,297.30401611328125,285.0414733886719,1.0,0.5126920938491821,0.6041243076324463,0.6041243076324463,1.0,1.0,-2.772234916687012,1.158334493637085,1.6139004230499268,0.5342249870300293,1.0,1.0,0.0,108.45130157470705,148.0,64154.9921875,0.0,1723.6904296875,1.0,279.4428100585937,283.4635314941406,299.3387145996094,303.4326171875,293.1499938964844,293.1499938964844,279.1499938964844,32803.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260670304298401,1.0,0.0,0.0,3.8144264221191406,3.8144514560699454,9.708491006676925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.1826171875,0.0,1698.91943359375,1895.4371337890625,0.0,2711.864990234375,0.9399176836013794,1.0,0.0,3.0,1.0,0.0
18005460,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8927067518234253,0.3701858222484588,0.3341646194458008,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9042055010795592,0.3846724331378937,0.3652311861515045,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.903721034526825,0.3838689029216766,0.2693444490432739,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8704184889793396,0.3436456620693207,0.3266996741294861,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7590898275375366,0.2252948880195617,1.0218942165374756,284.90057373046875,284.95001220703125,298.7289733886719,296.3804626464844,297.8987731933594,297.3009338378906,284.8939514160156,1.0,0.5186819434165955,0.6031034588813782,0.6031034588813782,1.0,1.0,-2.7821741104125977,1.1618584394454956,1.6203157901763916,0.5355492234230042,0.9275228977203368,0.9275228977203368,0.0,115.5002899169922,148.0,65451.59765625,0.0,1772.07177734375,1.0,279.1946105957031,283.29571533203125,299.4153747558594,303.7035827636719,293.1499938964844,293.1499938964844,279.1499938964844,35436.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83232581615448,1.0,0.0,0.0,3.824988842010498,3.825014591217041,9.76233309302188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.4599609375,0.0,1732.2864990234375,1895.4371337890625,0.0,2770.107177734375,0.9425960779190063,1.0,0.0,3.0,1.0,0.0
18005520,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8762672543525696,0.3703518211841583,0.3346658647060394,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8879070281982422,0.3854530453681946,0.366330087184906,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8871157169342041,0.3842244148254394,0.2698666155338287,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8553073406219482,0.3443213105201721,0.3276996314525604,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7461779713630676,0.2255405485630035,1.0247031450271606,284.90576171875,284.95001220703125,298.7723693847656,296.4073486328125,297.91339111328125,297.2954406738281,284.9082946777344,1.0,0.5248129367828369,0.6020826101303101,0.6020826101303101,1.0,1.0,-2.7893052101135254,1.1640846729278564,1.6252206563949585,0.5362000465393066,0.9125286936759948,0.9125286936759948,0.0,123.44007110595705,166.0,65492.94921875,0.0,1820.6998291015625,1.0,279.1566772460937,283.3056640625,299.429931640625,303.6835632324219,293.1499938964844,293.1499938964844,278.8500061035156,37353.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342412710189819,1.0,0.0,0.0,3.7709059715271,3.770931482315064,9.488218779551972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.005859375,0.0,1682.3497314453125,1895.4371337890625,0.0,2787.962158203125,0.9333596229553224,1.0,0.0,3.0,1.0,0.0
18005580,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.861358642578125,0.3704743087291717,0.3351484537124634,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8729910254478455,0.3861742913722992,0.3673914074897766,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8719112277030945,0.3845182955265045,0.2703592181205749,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8417516946792603,0.3449345231056213,0.3286575675010681,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.7345678806304932,0.2257178574800491,1.027264952659607,284.8216552734375,284.95001220703125,298.8157043457031,296.43408203125,297.9278259277344,297.2897644042969,284.8255920410156,1.0,0.5310646891593933,0.6010618209838867,0.6010618209838867,1.0,1.0,-2.795984506607056,1.1660962104797363,1.6298882961273191,0.5367216467857361,0.8275411128997803,0.8275411128997803,0.0,131.74734497070312,166.0,66077.65625,0.0,1870.6182861328125,1.0,278.8988342285156,283.2077941894531,299.4703063964844,303.8451232910156,293.1499938964844,293.1499938964844,278.8500061035156,41959.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838707685470581,1.0,0.0,0.0,3.6597976684570312,3.659822940826416,8.937323059399205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.6650390625,0.0,1588.8072509765625,1895.4371337890625,0.0,2829.643310546875,0.9093470573425292,1.0,0.0,3.0,1.0,0.0
18005640,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8479908108711243,0.370791494846344,0.3355944156646728,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.859525740146637,0.3870059847831726,0.3684040009975433,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.858185887336731,0.3849475383758545,0.270813375711441,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.829562783241272,0.3456381261348724,0.3295643925666809,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7239550352096558,0.2259306609630584,1.0295650959014893,284.89764404296875,284.95001220703125,298.8590087890625,296.46063232421875,297.9428405761719,297.2851257324219,284.89996337890625,1.0,0.5373727679252625,0.6000409722328186,0.6000409722328186,1.0,1.0,-2.802135467529297,1.1678603887557983,1.6342750787734983,0.5370863676071167,0.8496085405349731,0.8496085405349731,0.0,140.3395538330078,169.0,66015.7109375,0.0,1921.298095703125,1.0,278.85809326171875,283.2740783691406,299.4672241210937,303.766845703125,293.1499938964844,293.1499938964844,279.1499938964844,39891.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837934672832489,1.0,0.0,0.0,3.5716402530670166,3.571664333343506,8.511943292432989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.2939453125,0.0,1476.2125244140625,1895.4371337890625,0.0,2822.425048828125,0.8916382789611816,1.0,0.0,3.0,1.0,0.0
18005700,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.840057373046875,0.3716355860233307,0.3363137543201446,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8515558838844299,0.3882032036781311,0.3695727288722992,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8499945998191833,0.3858039379119873,0.2714172601699829,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8222189545631409,0.3466677367687225,0.3305959403514862,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7172991037368774,0.2263595461845398,1.0320411920547483,285.0274963378906,284.95001220703125,298.9021911621094,296.4869384765625,297.9599304199219,297.2841186523437,285.0300598144531,1.0,0.5418998599052429,0.5990201234817505,0.5990201234817505,1.0,1.0,-2.809342861175537,1.1700944900512695,1.6392483711242676,0.5376784801483154,0.9401729106903076,0.9401729106903076,0.0,146.43203735351562,169.0,65543.078125,0.0,1961.91552734375,1.0,279.0996398925781,283.410888671875,299.4473876953125,303.5923156738281,293.1499938964844,293.1499938964844,279.1499938964844,34137.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313294649124146,1.0,0.0,0.0,3.629056930541992,3.6290805339813232,8.787814067545696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.365234375,0.0,1496.1343994140625,1895.4371337890625,0.0,2760.8251953125,0.9011715650558472,1.0,0.0,3.0,1.0,0.0
18005760,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8350529074668884,0.3726025223731994,0.3373416662216186,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.84654700756073,0.3895092904567718,0.3709606528282165,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.844794511795044,0.386781632900238,0.2722155451774597,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8174831867218018,0.3477990329265594,0.3318195641040802,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7128249406814575,0.2268760800361633,1.035079002380371,285.0191650390625,284.95001220703125,298.9452209472656,296.51300048828125,297.9777526855469,297.2845764160156,285.0180969238281,1.0,0.5458804368972778,0.5980082750320435,0.5980082750320435,1.0,1.0,-2.818326473236084,1.1731305122375488,1.6451960802078247,0.5386845469474792,0.9597883224487304,0.9597883224487304,0.0,151.048095703125,157.0,65932.390625,0.0,1998.5101318359373,1.0,279.1419982910156,283.39703369140625,299.4894714355469,303.6993713378906,293.1499938964844,293.1499938964844,278.8500061035156,33066.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295446634292603,1.0,0.0,0.0,3.7049264907836914,3.7049503326416016,9.15909254217695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.224609375,0.0,1572.8597412109375,1895.4371337890625,0.0,2744.207275390625,0.915594220161438,1.0,0.0,3.0,1.0,0.0
18005820,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8338119983673096,0.3730548322200775,0.3380626142024994,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8455163836479187,0.3904652595520019,0.3721062541007995,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8435333371162415,0.3873449265956878,0.2728149890899658,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8164733648300171,0.348613828420639,0.3328153491020202,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7116855978965759,0.2271890342235565,1.0372810363769531,284.8864440917969,284.95001220703125,298.98809814453125,296.5387878417969,297.9935913085937,297.2818603515625,284.8832702636719,1.0,0.547413170337677,0.5969964265823364,0.5969964265823364,1.0,1.0,-2.825141668319702,1.1751500368118286,1.649991750717163,0.539307177066803,0.8732616305351257,0.8732616305351257,0.0,152.6834716796875,157.0,66962.21875,0.0,2017.42236328125,1.0,278.89715576171875,283.24530029296875,299.5655212402344,303.9615173339844,293.1499938964844,293.1499938964844,278.8500061035156,37018.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350391983985901,1.0,0.0,0.0,3.6856026649475098,3.685627222061157,9.063800234798692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.5986328125,0.0,1580.8314208984375,1895.4371337890625,0.0,2795.4033203125,0.9118410348892212,1.0,0.0,3.0,1.0,0.0
18005880,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8342036008834839,0.3733577728271484,0.3383173048496246,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8462815284729004,0.3912904858589172,0.3728820383548736,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8440126776695251,0.3877449035644531,0.2730979025363922,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8171719908714294,0.3492952585220337,0.3334640860557556,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7120943069458008,0.2274012118577957,1.0382719039916992,284.91558837890625,284.95001220703125,299.03076171875,296.56427001953125,298.0084228515625,297.2777099609375,284.91748046875,1.0,0.5477076768875122,0.5959845185279846,0.5959845185279846,1.0,1.0,-2.8286941051483154,1.175679326057434,1.6530146598815918,0.5391697287559509,0.8751029372215271,0.8751029372215271,0.0,152.6700439453125,145.0,66901.2890625,0.0,2023.14013671875,1.0,278.8576354980469,283.2743530273437,299.57861328125,303.9290771484375,293.1499938964844,293.1499938964844,279.1499938964844,37915.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360995650291443,1.0,0.0,0.0,3.619495391845703,3.619519472122192,8.741568535697297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.5810546875,0.0,1513.70556640625,1895.4371337890625,0.0,2805.29638671875,0.9002667665481567,1.0,0.0,3.0,1.0,0.0
18005940,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8368245363235474,0.3742016851902008,0.338739812374115,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8492911458015442,0.3924722969532013,0.3737367391586303,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8467232584953308,0.3885408937931061,0.2734458446502685,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8199751973152161,0.3502798974514007,0.3341609239578247,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7144051194190979,0.2278183698654174,1.0392882823944092,285.0369567871094,284.95001220703125,299.0732116699219,296.5893859863281,298.02520751953125,297.2770690917969,285.0394287109375,1.0,0.547120213508606,0.5949726700782776,0.5949726700782776,1.0,1.0,-2.832702159881592,1.176416039466858,1.6562862396240234,0.5390656590461731,0.964557409286499,0.964557409286499,0.0,151.0733642578125,145.0,66378.0546875,0.0,2021.971435546875,1.0,279.10089111328125,283.40460205078125,299.5593566894531,303.76055908203125,293.1499938964844,293.1499938964844,279.1499938964844,33439.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305909037590027,1.0,0.0,0.0,3.681489944458008,3.681513786315918,9.043582736012468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.6142578125,0.0,1549.16162109375,1895.4371337890625,0.0,2753.94677734375,0.9120836853981018,1.0,0.0,3.0,1.0,0.0
18006000,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8417370319366455,0.3752367198467254,0.339519590139389,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8545927405357361,0.3937968313694,0.3748323321342468,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8517218232154846,0.3894831538200378,0.2739936113357544,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8248467445373535,0.3513853251934051,0.3350571393966675,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7185385227203369,0.2283398509025573,1.0409151315689087,285.02520751953125,284.95001220703125,299.1153564453125,296.6141357421875,298.0428466796875,297.27813720703125,285.0234680175781,1.0,0.5459633469581604,0.5939608216285706,0.5939608216285706,1.0,1.0,-2.8386459350585938,1.1780169010162354,1.6606289148330688,0.5394080281257629,0.9847812652587892,0.9847812652587892,0.0,148.13478088378906,133.0,66738.34375,0.0,2017.457763671875,1.0,279.14239501953125,283.3875732421875,299.5974426269531,303.86395263671875,293.1499938964844,293.1499938964844,278.8500061035156,32694.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293675780296326,1.0,0.0,0.0,3.7597086429595934,3.759732961654663,9.431953458260978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.720703125,0.0,1633.2119140625,1895.4371337890625,0.0,2742.558837890625,0.927631378173828,1.0,0.0,3.0,1.0,0.0
18006060,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8475680947303772,0.3757703602313995,0.3401201665401459,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8609215021133423,0.3947769403457641,0.3757990300655365,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8577033281326294,0.3900122344493866,0.2744218707084656,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8305636644363403,0.3521751165390014,0.335829496383667,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7233356833457947,0.2286628037691116,1.0422019958496094,284.8829345703125,284.95001220703125,299.1572265625,296.63848876953125,298.0583801269531,297.2759094238281,284.8785705566406,1.0,0.5442934632301331,0.5929641127586365,0.5929641127586365,1.0,1.0,-2.843524932861328,1.1791292428970337,1.6643955707550049,0.5395824909210205,0.8923972845077515,0.8923972845077515,0.0,144.59532165527344,133.0,67806.5546875,0.0,2008.26416015625,1.0,278.8958740234375,283.2259216308594,299.6689758300781,304.1231994628906,293.1499938964844,293.1499938964844,278.8500061035156,36496.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350782990455627,1.0,0.0,0.0,3.7493157386779785,3.749340772628784,9.379880907545156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.900390625,0.0,1650.309814453125,1895.4371337890625,0.0,2795.76806640625,0.9258566498756408,1.0,0.0,3.0,1.0,0.0
18006120,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8536368012428284,0.3761157989501953,0.3402898609638214,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8676190972328186,0.3956052660942077,0.3764395415782928,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8639929890632629,0.3903591632843017,0.2745645940303802,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8365457653999329,0.3528167009353637,0.336299180984497,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7282590866088867,0.2288730889558792,1.042510747909546,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0726928710937,297.27197265625,284.9071960449219,1.0,0.5421127676963806,0.5919674038887024,0.5919674038887024,1.0,1.0,-2.8456082344055176,1.178973913192749,1.666634440422058,0.5390812754631042,0.8864899277687073,0.8864899277687073,0.0,140.7984619140625,121.0,67693.234375,0.0,1993.2406005859373,1.0,278.857177734375,283.25067138671875,299.6787414550781,304.0848999023437,293.1499938964844,293.1499938964844,279.1499938964844,37957.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362481594085693,1.0,0.0,0.0,3.681035280227661,3.6810598373413086,9.041349358085428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.4482421875,0.0,1582.742431640625,1895.4371337890625,0.0,2806.6826171875,0.9138706922531128,1.0,0.0,3.0,1.0,0.0
18006180,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.861461877822876,0.3770131468772888,0.340646743774414,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8760701417922974,0.3968085646629333,0.3771920800209045,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8720269799232483,0.3911363482475281,0.2748032808303833,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8440849781036377,0.3537884652614593,0.3368574976921081,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7344091534614563,0.2293004244565963,1.0430092811584473,285.0321044921875,284.95001220703125,299.2398986816406,296.68585205078125,298.089111328125,297.2718505859375,285.0350036621094,1.0,0.539635181427002,0.5909706950187683,0.5909706950187683,1.0,1.0,-2.848493814468384,1.179185390472412,1.6693084239959717,0.5386738181114197,0.9772856831550598,0.9772856831550598,0.0,136.32481384277344,121.0,67093.515625,0.0,1976.2117919921875,1.0,279.10223388671875,283.3876953125,299.656494140625,303.9073791503906,293.1499938964844,293.1499938964844,279.1499938964844,33686.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307257890701294,1.0,0.0,0.0,3.7364020347595215,3.736426591873169,9.315378406427044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.1142578125,0.0,1613.713134765625,1895.4371337890625,0.0,2755.203125,0.9245436787605286,1.0,0.0,3.0,1.0,0.0
18006240,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8717014193534851,0.3781121969223022,0.3413985669612884,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8868683576583862,0.3981702923774719,0.3782302737236023,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8824277520179749,0.3920902013778686,0.2752860486507416,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8537992238998413,0.3549048006534576,0.337667852640152,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7423204779624939,0.2298443168401718,1.0443034172058103,285.0242614746094,284.95001220703125,299.2806396484375,296.7088317871094,298.1064758300781,297.2736511230469,285.022705078125,1.0,0.537042498588562,0.5899739861488342,0.5899739861488342,1.0,1.0,-2.853752851486206,1.1804550886154177,1.673297882080078,0.5388239622116089,0.9992708563804626,0.9992708563804626,0.0,131.17567443847656,109.0,67418.2421875,0.0,1959.6939697265625,1.0,279.1427917480469,283.3743896484375,299.6919860839844,304.005615234375,293.1499938964844,293.1499938964844,278.8500061035156,32912.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294453620910645,1.0,0.0,0.0,3.809960126876831,3.8099851608276367,9.68576955528988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.986328125,0.0,1694.4068603515625,1895.4371337890625,0.0,2743.282958984375,0.9391419291496276,1.0,0.0,3.0,1.0,0.0
18006300,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8828938603401184,0.3786918818950653,0.3419876098632812,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8986225724220276,0.3991797268390655,0.3791638016700744,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8937750458717346,0.3926305472850799,0.2756748795509338,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8645397424697876,0.3557043373584747,0.3383854627609253,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.751071572303772,0.2301878333091735,1.04537832736969,284.880615234375,284.95001220703125,299.3209533691406,296.73126220703125,298.1214904785156,297.2719421386719,284.8759155273437,1.0,0.5342804789543152,0.5889772176742554,0.5889772176742554,1.0,1.0,-2.8582100868225098,1.1813409328460691,1.67686927318573,0.5388554930686951,0.9055382609367372,0.9055382609367372,0.0,125.95394897460938,109.0,68504.8203125,0.0,1941.4591064453125,1.0,278.8948059082031,283.21051025390625,299.760986328125,304.2626953125,293.1499938964844,293.1499938964844,278.8500061035156,36453.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350492715835571,1.0,0.0,0.0,3.8010458946228014,3.801071405410767,9.640498319640756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.4072265625,0.0,1711.33251953125,1895.4371337890625,0.0,2795.49755859375,0.9375587701797484,1.0,0.0,3.0,1.0,0.0
18006360,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8941807746887207,0.3790505230426788,0.3421365320682525,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9108607769012452,0.4000177085399627,0.3797730505466461,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9052612781524658,0.3929701447486877,0.2757825553417206,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8756062388420105,0.3563405275344848,0.3388078510761261,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7601096034049988,0.2304069399833679,1.0455204248428345,284.8995361328125,284.95001220703125,299.3607788085937,296.7531433105469,298.1351623535156,297.2682800292969,284.9019470214844,1.0,0.5312599539756775,0.5880201458930969,0.5880201458930969,1.0,1.0,-2.859931707382202,1.181030035018921,1.6789016723632812,0.5382696986198425,0.8960373997688293,0.8960373997688293,0.0,120.90089416503906,97.0,68372.3203125,0.0,1919.5953369140625,1.0,278.8568420410156,283.2332458496094,299.7690124511719,304.2215576171875,293.1499938964844,293.1499938964844,279.1499938964844,38050.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361803293228149,1.0,0.0,0.0,3.732107639312744,3.732132911682129,9.293977427660138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.9111328125,0.0,1642.1341552734375,1895.4371337890625,0.0,2806.050048828125,0.9252777099609376,1.0,0.0,3.0,1.0,0.0
18006420,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9078638553619384,0.379967451095581,0.3424705266952514,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9266026616096495,0.4012372195720672,0.3804989755153656,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9201021790504456,0.3937482237815857,0.2759902775287628,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8889188766479492,0.3573134839534759,0.3393256068229675,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7710951566696167,0.2308439314365387,1.0458801984786987,285.0311584472656,284.95001220703125,299.4001159667969,296.77447509765625,298.15093994140625,297.2685546875,285.0344543457031,1.0,0.5281336307525635,0.5870630741119385,0.5870630741119385,1.0,1.0,-2.8625049591064453,1.1811116933822632,1.681393265724182,0.5377850532531738,0.9887498021125792,0.9887498021125792,0.0,115.4791030883789,97.0,67719.21875,0.0,1897.2708740234373,1.0,279.10333251953125,283.3754577636719,299.74493408203125,304.03857421875,293.1499938964844,293.1499938964844,279.1499938964844,33897.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306533694267273,1.0,0.0,0.0,3.7824995517730713,3.782524347305298,9.54665097196994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.732421875,0.0,1669.3360595703125,1895.4371337890625,0.0,2754.529052734375,0.935025990009308,1.0,0.0,3.0,1.0,0.0
18006480,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9267194271087646,0.3811010420322418,0.3432198166847229,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.946215033531189,0.4026263654232025,0.3815293610095978,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9393781423568726,0.394717127084732,0.2764576077461242,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9056307077407836,0.3584418296813965,0.3401137590408325,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.785086452960968,0.2314028292894363,1.0470932722091677,285.0281677246094,284.95001220703125,299.4389038085937,296.795166015625,298.1676940917969,297.2708435058594,285.02734375,1.0,0.5250453352928162,0.5861059427261353,0.5861059427261353,1.0,1.0,-2.8676085472106934,1.1823203563690186,1.6852883100509644,0.5378875732421875,1.0,1.0,0.0,109.59220886230467,85.0,67987.7890625,0.0,1876.6588134765625,1.0,279.1430969238281,283.36767578125,299.7781066894531,304.1321716308594,293.1499938964844,293.1499938964844,278.8500061035156,33370.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293583989143372,1.0,0.0,0.0,3.8473458290100098,3.8473713397979736,9.876788453766494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.2001953125,0.0,1743.2713623046875,1895.4371337890625,0.0,2742.4736328125,0.9477471709251404,1.0,0.0,3.0,1.0,0.0
18006540,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9476995468139648,0.3817226588726043,0.3438239395618438,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9663016200065612,0.4036686420440674,0.3824703097343445,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9596460461616516,0.3952814042568207,0.2768447399139404,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.925951898097992,0.3592591285705566,0.3408243358135223,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8007434606552124,0.2317657172679901,1.0481425523757937,284.8856506347656,284.95001220703125,299.47711181640625,296.8152160644531,298.1820373535156,297.26959228515625,284.88006591796875,1.0,0.5219056010246277,0.5851488709449768,0.5851488709449768,1.0,1.0,-2.872051239013672,1.1832104921340942,1.6888407468795776,0.5379032492637634,0.919264316558838,0.919264316558838,0.0,103.80023193359376,85.0,69122.3515625,0.0,1855.380126953125,1.0,278.89404296875,283.2024841308594,299.8442687988281,304.3873291015625,293.1499938964844,293.1499938964844,278.8500061035156,36268.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348625898361206,1.0,0.0,0.0,3.843009471893311,3.8430354595184326,9.854536529019242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.5634765625,0.0,1760.8082275390625,1895.4371337890625,0.0,2793.756103515625,0.9470524787902832,1.0,0.0,3.0,1.0,0.0
18006600,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9677411913871764,0.3820766508579254,0.3439740836620331,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9845553040504456,0.4045079052448272,0.3830792903900146,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9783945679664612,0.3956093788146972,0.2769448757171631,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.947565257549286,0.3598846197128296,0.3412339389324188,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8165713548660278,0.2319852262735366,1.048253893852234,284.8984680175781,284.95001220703125,299.51470947265625,296.8345947265625,298.1947021484375,297.2659912109375,284.9009094238281,1.0,0.5185883641242981,0.5841917991638184,0.5841917991638184,1.0,1.0,-2.8737130165100098,1.1828453540802002,1.6908677816390991,0.5372577905654907,0.9060029983520508,0.9060029983520508,0.0,98.33592224121094,103.0,68984.4375,0.0,1831.2447509765625,1.0,278.8565673828125,283.2204895019531,299.8505859375,304.3450622558594,293.1499938964844,293.1499938964844,278.54998779296875,38006.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360483050346375,1.0,0.0,0.0,3.776174783706665,3.776200294494629,9.514751582173632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.3671875,0.0,1693.6591796875,1895.4371337890625,0.0,2804.817626953125,0.9350427389144896,1.0,0.0,3.0,1.0,0.0
18006660,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.97161066532135,0.382407546043396,0.3442975878715515,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9882097840309144,0.4053161740303039,0.3838544189929962,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9819165468215942,0.3959017395973205,0.277165412902832,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.9521071910858154,0.3604747056961059,0.3418025374412536,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8196913599967957,0.2321691066026687,1.0490849018096924,284.8206787109375,284.95001220703125,299.5516967773437,296.853271484375,298.2071228027344,297.262451171875,284.8260498046875,1.0,0.5190379619598389,0.5832490921020508,0.5832490921020508,1.0,1.0,-2.8769772052764893,1.1832200288772583,1.6937570571899414,0.5369016528129578,0.8231469392776489,0.8231469392776489,0.0,97.46945190429688,103.0,69383.6875,0.0,1832.1629638671875,1.0,278.59881591796875,283.1318664550781,299.88201904296875,304.4879455566406,293.1499938964844,293.1499938964844,278.54998779296875,42650.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397234082221985,1.0,0.0,0.0,3.6512820720672607,3.6513073444366455,8.895780752027349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.3095703125,0.0,1584.376220703125,1895.4371337890625,0.0,2839.131103515625,0.908068060874939,1.0,0.0,3.0,1.0,0.0
18006720,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9661691188812256,0.3829472362995147,0.3446860611438751,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9837863445281982,0.4062597453594208,0.3846955597400665,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.976847231388092,0.396349161863327,0.2774306237697601,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.946346879005432,0.3611763417720794,0.3424326181411743,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8152488470077515,0.2324072569608688,1.05020010471344,284.897705078125,284.95001220703125,299.5879821777344,296.8712463378906,298.2200622558594,297.26025390625,284.8994445800781,1.0,0.5208766460418701,0.5823063850402832,0.5823063850402832,1.0,1.0,-2.880867719650269,1.1838687658309937,1.6969990730285645,0.5366765260696411,0.8467330932617188,0.8467330932617188,0.0,99.22492218017578,121.0,69273.515625,0.0,1846.955322265625,1.0,278.55810546875,283.1969299316406,299.8729858398437,304.3964538574219,293.1499938964844,293.1499938964844,278.8500061035156,40016.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838561475276947,1.0,0.0,0.0,3.568110942840576,3.5681347846984863,8.495129009133962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.443359375,0.0,1473.336669921875,1895.4371337890625,0.0,2828.2783203125,0.890864908695221,1.0,0.0,3.0,1.0,0.0
18006780,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9563788175582886,0.3839697539806366,0.3454745709896087,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9753840565681458,0.4075500071048736,0.3858452439308166,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9675887227058412,0.3971922695636749,0.2779512107372284,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9359223246574402,0.3621852397918701,0.3433385491371155,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8073521256446838,0.2328456789255142,1.0522141456604004,285.0252380371094,284.95001220703125,299.6235656738281,296.888427734375,298.2349548339844,297.2616882324219,285.0269470214844,1.0,0.523949384689331,0.5813636779785156,0.5813636779785156,1.0,1.0,-2.88732647895813,1.185665249824524,1.7016611099243164,0.5369840860366821,0.9356233477592468,0.9356233477592468,0.0,102.4064712524414,121.0,68758.828125,0.0,1872.90966796875,1.0,278.79949951171875,283.3319702148437,299.8489990234375,304.2109680175781,293.1499938964844,293.1499938964844,278.8500061035156,34257.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322262763977051,1.0,0.0,0.0,3.622289657592773,3.622313022613525,8.755069984545116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.2919921875,0.0,1489.6182861328125,1895.4371337890625,0.0,2769.179931640625,0.8997377753257751,1.0,0.0,3.0,1.0,0.0
18006840,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9436217546463012,0.385053813457489,0.3466237187385559,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.963998019695282,0.4089075028896332,0.3872897326946258,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9552795886993408,0.3981083631515503,0.2787148654460907,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9227736592292786,0.3632568120956421,0.3445128798484802,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7972021698951721,0.2333381026983261,1.055162787437439,285.0137023925781,284.95001220703125,299.6584167480469,296.90484619140625,298.2500305175781,297.2640075683594,285.0127258300781,1.0,0.528033435344696,0.580420970916748,0.580420970916748,1.0,1.0,-2.896315574645996,1.1885786056518557,1.707736849784851,0.5378867983818054,0.9515174031257628,0.9515174031257628,0.0,106.70960998535156,139.0,69113.9609375,0.0,1908.5955810546875,1.0,278.8419189453125,283.3167419433594,299.88299560546875,304.3099060058594,293.1499938964844,293.1499938964844,278.54998779296875,33305.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307167887687683,1.0,0.0,0.0,3.692787408828736,3.6928112506866455,9.099172189053206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.6357421875,0.0,1560.899169921875,1895.4371337890625,0.0,2755.119384765625,0.9130157828330994,1.0,0.0,3.0,1.0,0.0
18006900,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.926972270011902,0.3855698406696319,0.3475737571716308,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9485142827033995,0.4098753631114959,0.3886204659938812,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.938869297504425,0.3985747694969177,0.2793737053871155,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.906951665878296,0.363976389169693,0.345591127872467,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7846536040306091,0.2335969507694244,1.0579280853271484,284.88592529296875,284.95001220703125,299.6924743652344,296.9204406738281,298.2623291015625,297.26220703125,284.884033203125,1.0,0.5327800512313843,0.5794782638549805,0.5794782638549805,1.0,1.0,-2.9044737815856934,1.1910969018936155,1.7133768796920776,0.5386587381362915,0.8668275475502014,0.8668275475502014,0.0,112.34158325195312,139.0,70095.140625,0.0,1949.716064453125,1.0,278.5975036621094,283.1711120605469,299.9465026855469,304.56024169921875,293.1499938964844,293.1499938964844,278.54998779296875,37368.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360317349433899,1.0,0.0,0.0,3.666231393814087,3.6662559509277344,8.968773386186513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.5673828125,0.0,1561.5831298828125,1895.4371337890625,0.0,2804.663330078125,0.9077565670013428,1.0,0.0,3.0,1.0,0.0
18006960,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9083790183067322,0.3858967423439026,0.3481217324733734,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9298556447029114,0.4106936752796173,0.389664351940155,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.919689416885376,0.3988685011863708,0.2797828912734985,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8907045722007751,0.3645492792129516,0.3464096486568451,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7707059383392334,0.2337327897548675,1.059893012046814,284.9200439453125,284.95001220703125,299.7257385253906,296.9351806640625,298.2730712890625,297.2586669921875,284.9215393066406,1.0,0.5379006862640381,0.578448474407196,0.578448474407196,1.0,1.0,-2.9102261066436768,1.1924340724945068,1.7177921533584597,0.5387459397315979,0.8732966184616089,0.8732966184616089,0.0,119.15823364257812,157.0,70059.0625,0.0,1992.9715576171875,1.0,278.5577392578125,283.2018127441406,299.94952392578125,304.51617431640625,293.1499938964844,293.1499938964844,278.8500061035156,37810.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370922207832336,1.0,0.0,0.0,3.605285406112671,3.605309247970581,8.673064257891383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.2236328125,0.0,1497.3707275390625,1895.4371337890625,0.0,2814.560546875,0.8970690369606018,1.0,0.0,3.0,1.0,0.0
