time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007020,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8927361965179443,0.3866806030273437,0.3488564491271972,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9124132394790648,0.411824107170105,0.3908368647098541,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.902763605117798,0.3995186686515808,0.2802985906600952,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8758125305175781,0.3653932213783264,0.3473344445228576,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7580141425132751,0.2340319007635116,1.062114953994751,285.0374755859375,284.95001220703125,299.7581481933594,296.9490661621094,298.2854919433594,297.2584533691406,285.039306640625,1.0,0.5433844923973083,0.5774186849594116,0.5774186849594116,1.0,1.0,-2.9169158935546875,1.1941823959350586,1.722733497619629,0.5389495491981506,0.961119532585144,0.961119532585144,0.0,126.40576171875,157.0,69567.2421875,0.0,2040.107666015625,1.0,278.80059814453125,283.3275451660156,299.9231262207031,304.3395080566406,293.1499938964844,293.1499938964844,278.8500061035156,33368.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322034478187561,1.0,0.0,0.0,3.668926239013672,3.668950080871582,8.981963333098975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.5703125,0.0,1534.5340576171875,1895.4371337890625,0.0,2768.967041015625,0.9091803431510924,1.0,0.0,3.0,1.0,0.0
18007080,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8791182637214661,0.3875706195831299,0.3499300479888916,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8981363773345947,0.4130401611328125,0.3922637403011322,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8887877464294434,0.4002656936645508,0.2810279130935669,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8627815842628479,0.3663139939308166,0.3484842479228973,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7470247745513916,0.2343873977661132,1.0650341510772705,285.0229797363281,284.95001220703125,299.7896728515625,296.9620361328125,298.2982482910156,297.2594299316406,285.02130126953125,1.0,0.5492225885391235,0.5763888359069824,0.5763888359069824,1.0,1.0,-2.925687551498413,1.196842908859253,1.7288446426391602,0.5396313667297363,0.9790198802947998,0.9790198802947998,0.0,133.86903381347656,175.0,69954.28125,0.0,2092.0498046875,1.0,278.84228515625,283.3084411621094,299.9504089355469,304.4356994628906,293.1499938964844,293.1499938964844,278.54998779296875,32720.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315617442131042,1.0,0.0,0.0,3.745825529098511,3.745849847793579,9.36242543048138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.05859375,0.0,1617.2357177734375,1895.4371337890625,0.0,2762.98876953125,0.9245048761367798,1.0,0.0,3.0,1.0,0.0
18007140,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8658699989318848,0.3878990709781647,0.3508043885231018,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8845999836921692,0.4138632416725158,0.3935587108135223,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8751463890075684,0.4005632996559143,0.2816426157951355,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8502905964851379,0.3668794631958008,0.3495176136493683,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7365337014198303,0.2345053851604461,1.067642092704773,284.8839111328125,284.95001220703125,299.8203125,296.9740600585937,298.30810546875,297.25634765625,284.88055419921875,1.0,0.5552213191986084,0.575359046459198,0.575359046459198,1.0,1.0,-2.9334166049957275,1.1990127563476562,1.7344037294387815,0.5401382446289062,0.8881913423538208,0.8881913423538208,0.0,141.937744140625,175.0,71021.9609375,0.0,2145.531494140625,1.0,278.59619140625,283.1503295898437,300.00701904296875,304.684326171875,293.1499938964844,293.1499938964844,278.54998779296875,36610.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373923301696777,1.0,0.0,0.0,3.732675313949585,3.732700109481812,9.296804819314276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.4140625,0.0,1631.7786865234375,1895.4371337890625,0.0,2817.361572265625,0.9222016334533693,1.0,0.0,3.0,1.0,0.0
18007200,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8528249263763428,0.3880228996276855,0.3512468636035919,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8712116479873657,0.414521723985672,0.3945327997207641,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8617164492607117,0.4006727933883667,0.2819833755493164,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8381327390670776,0.3672840893268585,0.3502582013607025,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7261838912963867,0.2344901859760284,1.0693074464797974,284.9095764160156,284.95001220703125,299.8500061035156,296.9851379394531,298.3164367675781,297.2514038085937,284.9114685058594,1.0,0.5612018704414368,0.5743292570114136,0.5743292570114136,1.0,1.0,-2.938422918319702,1.199960708618164,1.738462209701538,0.53999263048172,0.8861261606216431,0.8861261606216431,0.0,150.6466827392578,193.0,70932.734375,0.0,2197.776611328125,1.0,278.5572814941406,283.1757202148437,300.00421142578125,304.6330871582031,293.1499938964844,293.1499938964844,278.8500061035156,37774.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388208746910095,1.0,0.0,0.0,3.669772148132324,3.669796705245972,8.986104944597173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.943359375,0.0,1568.630126953125,1895.4371337890625,0.0,2830.700439453125,0.9112583994865416,1.0,0.0,3.0,1.0,0.0
18007260,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8416346311569214,0.388668805360794,0.351882129907608,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8596033453941345,0.4155372977256775,0.3956323564052582,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8501222729682922,0.4011892080307007,0.2824299931526184,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8275729417800903,0.3679997026920318,0.3510997593402862,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7168190479278564,0.2346646040678024,1.0711815357208252,285.03253173828125,284.95001220703125,299.87921142578125,296.9956970214844,298.32684326171875,297.2503662109375,285.0347900390625,1.0,0.5672494769096375,0.5732617974281311,0.5732617974281311,1.0,1.0,-2.9443042278289795,1.2012543678283691,1.7430498600006104,0.5399007797241211,0.9751668572425842,0.9751668572425842,0.0,159.33741760253906,193.0,70356.8671875,0.0,2251.6455078125,1.0,278.8020324707031,283.3079528808594,299.9722595214844,304.4445495605469,293.1499938964844,293.1499938964844,278.8500061035156,33585.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340566158294678,1.0,0.0,0.0,3.727210521697998,3.7272348403930655,9.269602969652624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.0673828125,0.0,1602.3262939453125,1895.4371337890625,0.0,2786.239990234375,0.9223568439483644,1.0,0.0,3.0,1.0,0.0
18007320,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8322824835777283,0.3894734978675842,0.3528989851474762,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8498474359512329,0.4166774153709411,0.3970141112804413,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8403946757316589,0.4018469750881195,0.28311488032341,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8184728026390076,0.3688282966613769,0.3521901965141296,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7082126140594482,0.234922856092453,1.0738117694854736,285.0218505859375,284.95001220703125,299.90838623046875,297.0062255859375,298.3382263183594,297.2510070800781,285.02032470703125,1.0,0.5734375715255737,0.5721942782402039,0.5721942782402039,1.0,1.0,-2.9524810314178467,1.2035483121871948,1.748932719230652,0.5403274297714233,0.9947526454925536,0.9947526454925536,0.0,167.87159729003906,181.0,70703.2890625,0.0,2309.013671875,1.0,278.8427124023437,283.2925720214844,299.9951477050781,304.532958984375,293.1499938964844,293.1499938964844,278.54998779296875,32919.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333703279495239,1.0,0.0,0.0,3.799610376358032,3.799635410308838,9.63321895142144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.6162109375,0.0,1682.0823974609375,1895.4371337890625,0.0,2779.842041015625,0.9367942214012146,1.0,0.0,3.0,1.0,0.0
18007380,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8285417556762695,0.3897299468517303,0.3535508811473846,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8461359143257141,0.4174338579177856,0.3980816900730133,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8365001082420349,0.4020686447620392,0.2835537493228912,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8148229718208313,0.3693123459815979,0.3529812693595886,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7044877409934998,0.2349573522806167,1.0752496719360352,284.8793334960937,284.95001220703125,299.93756103515625,297.0166931152344,298.3471374511719,297.2477111816406,284.8753356933594,1.0,0.5758628249168396,0.5711268186569214,0.5711268186569214,1.0,1.0,-2.957766056060791,1.2045221328735352,1.753243923187256,0.5402343273162842,0.9008663296699524,0.9008663296699524,0.0,171.76226806640625,181.0,71758.890625,0.0,2338.050537109375,1.0,278.59503173828125,283.1305236816406,300.0486755371094,304.7774353027344,293.1499938964844,293.1499938964844,278.54998779296875,36588.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83902508020401,1.0,0.0,0.0,3.7876839637756334,3.787709474563599,9.57283873503911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.44140625,0.0,1696.3814697265625,1895.4371337890625,0.0,2832.60791015625,0.9346096515655518,1.0,0.0,3.0,1.0,0.0
18007440,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8269892334938049,0.3897977769374847,0.3536697328090668,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8448489308357239,0.4180379211902618,0.3987190425395965,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8349135518074036,0.4021130502223968,0.2836395800113678,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8134469985961914,0.3696473240852356,0.3533719182014465,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7029083967208862,0.234880194067955,1.0752660036087036,284.9005126953125,284.95001220703125,299.9667053222656,297.0271301269531,298.3548889160156,297.24267578125,284.9025573730469,1.0,0.5767839550971985,0.5700593590736389,0.5700593590736389,1.0,1.0,-2.959271192550659,1.2038159370422363,1.7554551362991333,0.5392207503318787,0.8932086229324341,0.8932086229324341,0.0,173.29087829589844,169.0,71572.4765625,0.0,2348.465576171875,1.0,278.5569152832031,283.1539611816406,300.0443725585937,304.7191772460937,293.1499938964844,293.1499938964844,278.8500061035156,38039.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402279615402222,1.0,0.0,0.0,3.719644546508789,3.7196695804595934,9.232008437720652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.677734375,0.0,1627.588623046875,1895.4371337890625,0.0,2843.845458984375,0.9224924445152284,1.0,0.0,3.0,1.0,0.0
18007500,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8278225064277649,0.3904687166213989,0.3539497852325439,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8459932208061218,0.4190559685230255,0.3994356989860534,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8356920480728149,0.4026033580303192,0.2837904989719391,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8144094944000244,0.3703289330005646,0.3538073301315307,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7035163640975952,0.235036015510559,1.0752631425857544,285.02642822265625,284.95001220703125,299.995849609375,297.0375061035156,298.36529541015625,297.2421264648437,285.02880859375,1.0,0.5766100287437439,0.5689918398857117,0.5689918398857117,1.0,1.0,-2.9611656665802,1.2032864093780518,1.7578792572021484,0.5381874442100525,0.9817913174629213,0.9817913174629213,0.0,172.79315185546875,169.0,70870.3515625,0.0,2349.363525390625,1.0,278.80303955078125,283.2909851074219,300.01153564453125,304.52117919921875,293.1499938964844,293.1499938964844,278.8500061035156,33945.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351698517799377,1.0,0.0,0.0,3.769187688827514,3.769212484359741,9.47957403241162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.90625,0.0,1653.9814453125,1895.4371337890625,0.0,2796.6220703125,0.9320193529129028,1.0,0.0,3.0,1.0,0.0
18007560,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8309608101844788,0.3913701772689819,0.3546273410320282,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8494563102722168,0.42025026679039,0.4004287123680115,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8387290239334106,0.4032685756683349,0.284161776304245,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8175550699234009,0.3711552321910858,0.3544646501541137,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7062202095985413,0.2353186011314392,1.075930118560791,285.0165100097656,284.95001220703125,300.02496337890625,297.0477905273437,298.3769836425781,297.24371337890625,285.0149230957031,1.0,0.5757300853729248,0.5679671764373779,0.5679671764373779,1.0,1.0,-2.965210437774658,1.203748106956482,1.7614623308181765,0.5376926064491272,1.0,1.0,0.0,170.60255432128906,157.0,71114.546875,0.0,2345.5625,1.0,278.843017578125,283.277587890625,300.0337219238281,304.6025085449219,293.1499938964844,293.1499938964844,278.54998779296875,33272.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341599702835083,1.0,0.0,0.0,3.834782123565674,3.8348073959350586,9.812387133933953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.5537109375,0.0,1727.19140625,1895.4371337890625,0.0,2787.203857421875,0.9449656009674072,1.0,0.0,3.0,1.0,0.0
18007620,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8349611163139343,0.3917531967163086,0.3551264703273773,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8539083003997803,0.4210874140262604,0.4012928903102875,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8426801562309265,0.4035132527351379,0.2844142019748688,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8215445876121521,0.3716541528701782,0.3549946248531341,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7097675204277039,0.2354077249765396,1.0762771368026731,284.8739013671875,284.95001220703125,300.05401611328125,297.0580444335937,298.3863220214844,297.24151611328125,284.8700256347656,1.0,0.5742350816726685,0.5669425129890442,0.5669425129890442,1.0,1.0,-2.968212604522705,1.2037290334701538,1.7644836902618408,0.5370388627052307,0.9041422605514526,0.9041422605514526,0.0,167.59788513183594,157.0,72112.1484375,0.0,2335.7490234375,1.0,278.5943603515625,283.116455078125,300.08660888671875,304.8412475585937,293.1499938964844,293.1499938964844,278.54998779296875,36895.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839447557926178,1.0,0.0,0.0,3.817338466644287,3.81736421585083,9.72332031778933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.3701171875,0.0,1734.438720703125,1895.4371337890625,0.0,2836.55419921875,0.9414916634559632,1.0,0.0,3.0,1.0,0.0
18007680,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8391293883323669,0.3919455409049988,0.3551753163337707,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8586822152137756,0.4217788279056549,0.4018168151378631,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8468777537345886,0.4035811722278595,0.2843736410140991,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8257399201393127,0.3720074892044067,0.3552078902721405,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.713409960269928,0.2353945672512054,1.0756468772888184,284.8965148925781,284.95001220703125,300.08306884765625,297.0682373046875,298.39453125,297.2375183105469,284.8987121582031,1.0,0.5721511840820312,0.5659178495407104,0.5659178495407104,1.0,1.0,-2.968353509902954,1.2024387121200562,1.7659149169921875,0.5357141494750977,0.8958339691162109,0.8958339691162109,0.0,164.1934356689453,145.0,71879.0859375,0.0,2318.7705078125,1.0,278.5567321777344,283.1420288085937,300.08233642578125,304.7787170410156,293.1499938964844,293.1499938964844,278.8500061035156,38303.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403428196907043,1.0,0.0,0.0,3.744846820831299,3.744872093200684,9.357534054288408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5146484375,0.0,1658.95361328125,1895.4371337890625,0.0,2844.91845703125,0.928316593170166,1.0,0.0,3.0,1.0,0.0
18007740,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8447378277778625,0.3927193880081177,0.3554196953773498,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8649501204490662,0.4228813648223877,0.4024691879749298,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8525102138519287,0.4041054844856262,0.2844366431236267,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.831209659576416,0.3727192282676697,0.3555201292037964,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.718058705329895,0.2356177866458892,1.0752485990524292,285.025146484375,284.95001220703125,300.112060546875,297.078369140625,298.4053649902344,297.2380065917969,285.0276794433594,1.0,0.5697247385978699,0.5648931264877319,0.5648931264877319,1.0,1.0,-2.969398260116577,1.2015525102615356,1.7678457498550415,0.5344867706298828,0.9853779673576356,0.9853779673576356,0.0,159.9759979248047,145.0,71136.3828125,0.0,2299.2900390625,1.0,278.8035583496094,283.2821960449219,300.0499572753906,304.5778503417969,293.1499938964844,293.1499938964844,278.8500061035156,34147.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350754380226135,1.0,0.0,0.0,3.790947675704956,3.7909727096557617,9.589343790139535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.7294921875,0.0,1681.3121337890625,1895.4371337890625,0.0,2795.74169921875,0.9370628595352172,1.0,0.0,3.0,1.0,0.0
18007800,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8522383570671082,0.3936951160430908,0.3560724556446075,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8731286525726318,0.424148827791214,0.4034271240234375,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8600136041641235,0.4048108458518982,0.2847532927989959,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.838336169719696,0.3735825717449188,0.3561001420021057,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7239790558815002,0.2359657734632492,1.07569420337677,285.0170593261719,284.95001220703125,300.1410217285156,297.0884094238281,298.4173889160156,297.240478515625,285.01568603515625,1.0,0.5671577453613281,0.5638684630393982,0.5638684630393982,1.0,1.0,-2.9729456901550293,1.2017582654953003,1.7711873054504397,0.5338242053985596,1.0,1.0,0.0,154.986083984375,133.0,71353.3671875,0.0,2280.322998046875,1.0,278.8431701660156,283.2708435058594,300.07257080078125,304.65802001953125,293.1499938964844,293.1499938964844,278.54998779296875,33490.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339227437973022,1.0,0.0,0.0,3.85319447517395,3.853219985961914,9.906839295581449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.0595703125,0.0,1751.375244140625,1895.4371337890625,0.0,2784.9921875,0.9491980075836182,1.0,0.0,3.0,1.0,0.0
18007860,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8603221774101257,0.3941281139850616,0.3565493524074554,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8819539546966553,0.4250456392765045,0.4042718112468719,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8681418299674988,0.4050941467285156,0.2849726974964142,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8460409641265869,0.374116986989975,0.3565825223922729,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7302183508872986,0.2361152321100235,1.0759334564208984,284.8752746582031,284.95001220703125,300.1699523925781,297.0983581542969,298.4270324707031,297.2389831542969,284.87115478515625,1.0,0.5643973350524902,0.562900960445404,0.562900960445404,1.0,1.0,-2.97567105293274,1.2016509771347046,1.774020075798035,0.5331237316131592,0.9090083837509156,0.9090083837509156,0.0,149.88539123535156,133.0,72361.4765625,0.0,2259.28369140625,1.0,278.593994140625,283.1099548339844,300.12548828125,304.89666748046875,293.1499938964844,293.1499938964844,278.54998779296875,36892.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390821814537048,1.0,0.0,0.0,3.8360772132873535,3.836103200912476,9.8190162134415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.7236328125,0.0,1757.232177734375,1895.4371337890625,0.0,2833.14111328125,0.9457650184631348,1.0,0.0,3.0,1.0,0.0
18007920,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8682985305786133,0.3943386375904083,0.3565703928470611,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8907396197319031,0.4257763624191284,0.4047808945178985,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8762168884277344,0.4051849246025085,0.2849085032939911,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.853763997554779,0.3744925260543823,0.3567618727684021,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7363485097885132,0.2361496984958648,1.0752562284469604,284.8963317871094,284.95001220703125,300.1988220214844,297.1082458496094,298.4353332519531,297.2354736328125,284.8985595703125,1.0,0.5613582730293274,0.5619333982467651,0.5619333982467651,1.0,1.0,-2.975635051727295,1.2003262042999268,1.7753087282180786,0.5317872762680054,0.8997306227684021,0.8997306227684021,0.0,144.92604064941406,121.0,72125.609375,0.0,2234.05419921875,1.0,278.5566101074219,283.1344299316406,300.1215515136719,304.8345031738281,293.1499938964844,293.1499938964844,278.8500061035156,38323.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399295210838318,1.0,0.0,0.0,3.763758897781372,3.763784408569336,9.4522857807533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.9033203125,0.0,1681.38134765625,1895.4371337890625,0.0,2841.056640625,0.9325466752052308,1.0,0.0,3.0,1.0,0.0
18007980,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8779158592224121,0.3951212763786316,0.3567827045917511,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.90109521150589,0.4269132018089294,0.405421644449234,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8858843445777893,0.4057280421257019,0.2849519252777099,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8630255460739136,0.3752232193946838,0.3570474684238434,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7436639666557312,0.2364128679037094,1.0748370885849,285.0262756347656,284.95001220703125,300.2276306152344,297.1180725097656,298.4462890625,297.236328125,285.0289306640625,1.0,0.5582072138786316,0.560965895652771,0.560965895652771,1.0,1.0,-2.976546049118042,1.199424386024475,1.7771217823028564,0.5305562019348145,0.9903185367584229,0.9903185367584229,0.0,139.5525360107422,121.0,71367.1484375,0.0,2208.390625,1.0,278.8039855957031,283.2762145996094,300.0892944335937,304.6327514648437,293.1499938964844,293.1499938964844,278.8500061035156,34208.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834645688533783,1.0,0.0,0.0,3.808521032333374,3.808546304702759,9.678453807282494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.80078125,0.0,1702.796142578125,1895.4371337890625,0.0,2791.733642578125,0.9410457611083984,1.0,0.0,3.0,1.0,0.0
18008040,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8899604678153992,0.3961049020290375,0.3574103116989136,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.914375364780426,0.4282141923904419,0.4063771963119507,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8978859782218933,0.4064534604549408,0.2852566540241241,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8745864629745483,0.3761060833930969,0.3576112985610962,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7528638243675232,0.236797034740448,1.0752898454666138,285.02069091796875,284.95001220703125,300.2563781738281,297.1277770996094,298.4584045410156,297.2391662597656,285.0197448730469,1.0,0.5550915598869324,0.5599983334541321,0.5599983334541321,1.0,1.0,-2.9800350666046143,1.199644684791565,1.780390381813049,0.5299037098884583,1.0,1.0,0.0,133.6917266845703,109.0,71557.140625,0.0,2184.735107421875,1.0,278.8432922363281,283.2677917480469,300.1116638183594,304.711669921875,293.1499938964844,293.1499938964844,278.54998779296875,33700.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334746360778809,1.0,0.0,0.0,3.866368293762207,3.86639404296875,9.974696695280727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.7421875,0.0,1769.2490234375,1895.4371337890625,0.0,2780.814453125,0.9522769451141356,1.0,0.0,3.0,1.0,0.0
18008100,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9027891159057616,0.3965461254119873,0.3578715026378631,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9295215010643004,0.4291433095932007,0.4072282016277313,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9110286235809326,0.4067596197128296,0.2854727804660797,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8870930075645447,0.3766606152057647,0.3580875396728515,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.762938916683197,0.2369812428951263,1.0755680799484253,284.8788757324219,284.95001220703125,300.2850646972656,297.1374206542969,298.468017578125,297.2380065917969,284.874267578125,1.0,0.5519146919250488,0.5590307712554932,0.5590307712554932,1.0,1.0,-2.9827847480773926,1.1995183229446411,1.7832664251327517,0.5291614532470703,0.9153363108634948,0.9153363108634948,0.0,127.9361343383789,109.0,72601.28125,0.0,2160.264404296875,1.0,278.5937194824219,283.1054382324219,300.1641540527344,304.9510192871094,293.1499938964844,293.1499938964844,278.54998779296875,36751.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385891914367676,1.0,0.0,0.0,3.8530702590942383,3.85309624671936,9.906200375553451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.9990234375,0.0,1776.9842529296875,1895.4371337890625,0.0,2828.53662109375,0.9495777487754822,1.0,0.0,3.0,1.0,0.0
18008160,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.916290283203125,0.3967357575893402,0.3578686118125915,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9445858597755432,0.4298849403858185,0.4077382981777191,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9252117276191713,0.406851202249527,0.2854028344154358,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8996715545654297,0.3770372569561004,0.358257919549942,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7732087969779968,0.2370360046625137,1.0749257802963257,284.89666748046875,284.95001220703125,300.3136901855469,297.1469421386719,298.4761962890625,297.2345886230469,284.8988952636719,1.0,0.5485519170761108,0.558077871799469,0.558077871799469,1.0,1.0,-2.98274564743042,1.1981799602508545,1.7845656871795654,0.5277993083000183,0.9043484926223756,0.9043484926223756,0.0,122.50347900390624,97.0,72368.6328125,0.0,2132.562744140625,1.0,278.5564880371094,283.1273498535156,300.1603088378906,304.88970947265625,293.1499938964844,293.1499938964844,278.25,38268.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394680619239807,1.0,0.0,0.0,3.782190561294556,3.782216310501098,9.545091188556398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.4658203125,0.0,1702.8568115234375,1895.4371337890625,0.0,2836.745849609375,0.9366042017936708,1.0,0.0,3.0,1.0,0.0
18008220,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.932463765144348,0.3969055712223053,0.3578765988349914,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.9606161117553712,0.4306025505065918,0.4082463383674621,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9414048790931702,0.4069160223007202,0.2853296399116516,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.914517879486084,0.3773854076862335,0.3584165573120117,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7849783301353455,0.2370644956827163,1.0741856098175049,284.8211975097656,284.95001220703125,300.3422546386719,297.1563720703125,298.484375,297.2313537597656,284.82720947265625,1.0,0.5450945496559143,0.5571249723434448,0.5571249723434448,1.0,1.0,-2.9825799465179443,1.196783423423767,1.7857965230941772,0.5263795852661133,0.8223349452018738,0.8223349452018738,0.0,116.95227813720705,97.0,72616.3515625,0.0,2104.04150390625,1.0,278.2987365722656,283.04254150390625,300.1815185546875,305.0162353515625,293.1499938964844,293.1499938964844,278.25,42944.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427379727363586,1.0,0.0,0.0,3.6510047912597656,3.6510300636291504,8.894430152395216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.736328125,0.0,1586.2633056640625,1895.4371337890625,0.0,2867.306396484375,0.908301591873169,1.0,0.0,3.0,1.0,0.0
18008280,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9504294991493224,0.3973286151885986,0.357871949672699,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9769383668899536,0.4314967095851898,0.4087365865707397,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9588406682014464,0.4071764647960663,0.2852417826652527,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9326220750808716,0.3778826892375946,0.3585521578788757,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7984057664871216,0.2371810674667358,1.0733317136764526,284.89501953125,284.95001220703125,300.3707580566406,297.16571044921875,298.4936218261719,297.2299194335937,284.89630126953125,1.0,0.5415508151054382,0.5561720132827759,0.5561720132827759,1.0,1.0,-2.982191562652588,1.1952877044677734,1.786903738975525,0.52486252784729,0.8440331220626831,0.8440331220626831,0.0,111.3162078857422,115.0,72387.7109375,0.0,2074.71337890625,1.0,278.2580871582031,283.1044616699219,300.16510009765625,304.907958984375,293.1499938964844,293.1499938964844,278.54998779296875,40187.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413839340209961,1.0,0.0,0.0,3.5688250064849854,3.5688488483428955,8.498529382450215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.865234375,0.0,1475.3526611328125,1895.4371337890625,0.0,2854.648193359375,0.8910061717033386,1.0,0.0,3.0,1.0,0.0
18008340,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9553492069244384,0.3982516229152679,0.3584028482437134,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.981354594230652,0.4327643811702728,0.4096822440624237,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9633969068527222,0.4078506231307983,0.2855137288570404,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9377851486206056,0.378712385892868,0.3591081202030182,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8020813465118408,0.2375213652849197,1.074054479598999,285.01953125,284.95001220703125,300.3991394042969,297.1749572753906,298.5053100585937,297.2323913574219,285.0202941894531,1.0,0.5418769717216492,0.5552191138267517,0.5552191138267517,1.0,1.0,-2.9858193397521973,1.1955578327178955,1.7902615070343018,0.5241085290908813,0.92989182472229,0.92989182472229,0.0,110.11221313476562,115.0,71776.03125,0.0,2074.8115234375,1.0,278.4994201660156,283.2379150390625,300.1356201171875,304.7059326171875,293.1499938964844,293.1499938964844,278.54998779296875,34468.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351927995681763,1.0,0.0,0.0,3.617710113525391,3.6177337169647217,8.732947094358678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.03125,0.0,1486.18505859375,1895.4371337890625,0.0,2796.836181640625,0.8988316655158997,1.0,0.0,3.0,1.0,0.0
18008400,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.952994167804718,0.3992107808589935,0.3593418896198272,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9795308113098145,0.4340875148773193,0.4109842777252197,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9609096050262452,0.4085841774940491,0.2860693633556366,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9352606534957886,0.3795980811119079,0.3599947690963745,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.799985408782959,0.2379149496555328,1.0760085582733154,285.0048522949219,284.95001220703125,300.427490234375,297.1840515136719,298.5174255371094,297.23553466796875,285.00396728515625,1.0,0.5437533855438232,0.5542661547660828,0.5542661547660828,1.0,1.0,-2.992593288421631,1.19718337059021,1.7954100370407104,0.5241031646728516,0.9408985376358032,0.9408985376358032,0.0,111.35989379882812,133.0,72039.7109375,0.0,2092.817138671875,1.0,278.5418701171875,283.222412109375,300.1620483398437,304.7924499511719,293.1499938964844,293.1499938964844,278.25,33685.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336731791496277,1.0,0.0,0.0,3.679675340652466,3.679699182510376,9.034669687935092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.20703125,0.0,1548.974609375,1895.4371337890625,0.0,2782.665283203125,0.9103135466575624,1.0,0.0,3.0,1.0,0.0
18008460,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9437440037727356,0.3995881676673889,0.3600896894931793,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9718428254127502,0.4350089132785797,0.412188172340393,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9517919421195984,0.4088681042194366,0.2865355908870697,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9258102774620056,0.3801268935203552,0.3608071804046631,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7927178144454956,0.2380784600973129,1.077918291091919,284.88238525390625,284.95001220703125,300.4557189941406,297.1930847167969,298.5268249511719,297.2343444824219,284.8818664550781,1.0,0.5467606782913208,0.5533267259597778,0.5533267259597778,1.0,1.0,-2.998776912689209,1.198545217514038,1.8002315759658811,0.5240520238876343,0.8571521043777466,0.8571521043777466,0.0,114.68173217773438,133.0,72890.984375,0.0,2120.481201171875,1.0,278.29791259765625,283.0843505859375,300.2157897949219,305.02813720703125,293.1499938964844,293.1499938964844,278.25,37955.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384926319122314,1.0,0.0,0.0,3.6411523818969727,3.641176700592041,8.846490686664765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.36328125,0.0,1537.9456787109375,1895.4371337890625,0.0,2827.635009765625,0.9025434851646424,1.0,0.0,3.0,1.0,0.0
18008520,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9289790391921996,0.3998067378997803,0.3604641556739807,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9589634537696838,0.4358089864253998,0.4131332337856293,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9371742010116576,0.4090124070644378,0.2867806553840637,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.91157329082489,0.380533754825592,0.361390471458435,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.781715452671051,0.2381375879049301,1.079182267189026,284.920654296875,284.95001220703125,300.48388671875,297.20196533203125,298.53521728515625,297.23162841796875,284.9216003417969,1.0,0.5505030155181885,0.5523872375488281,0.5523872375488281,1.0,1.0,-3.002878904342652,1.198992133140564,1.803886771202088,0.5235063433647156,0.8667140603065491,0.8667140603065491,0.0,119.73008728027344,151.0,72809.1015625,0.0,2153.46923828125,1.0,278.2579345703125,283.1170349121094,300.2127380371094,304.9711608886719,293.1499938964844,293.1499938964844,278.54998779296875,37939.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391498327255249,1.0,0.0,0.0,3.581340074539185,3.581363677978516,8.558238846489985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.12890625,0.0,1472.34912109375,1895.4371337890625,0.0,2833.7734375,0.8918418884277344,1.0,0.0,3.0,1.0,0.0
18008580,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.913633108139038,0.4004637598991394,0.3610453307628631,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.944349765777588,0.4369219839572906,0.4142371416091919,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9214892983436584,0.409501850605011,0.2871510684490204,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8978826999664307,0.3812088370323181,0.3621063232421875,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7703418731689453,0.2383544296026229,1.0808062553405762,285.03277587890625,284.95001220703125,300.5119323730469,297.21075439453125,298.54559326171875,297.23223876953125,285.03369140625,1.0,0.554889976978302,0.5514478087425232,0.5514478087425232,1.0,1.0,-3.0081570148468018,1.199951171875,1.8082059621810915,0.5231326222419739,0.9505840539932252,0.9505840539932252,0.0,125.61469268798828,151.0,72285.421875,0.0,2192.91162109375,1.0,278.4999694824219,283.2382507324219,300.1839904785156,304.7862854003906,293.1499938964844,293.1499938964844,278.54998779296875,33467.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343201875686646,1.0,0.0,0.0,3.643242597579956,3.643266201019287,8.856649742483569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.23828125,0.0,1506.751953125,1895.4371337890625,0.0,2788.697998046875,0.903476059436798,1.0,0.0,3.0,1.0,0.0
18008640,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.90004962682724,0.4011881053447723,0.3619520366191864,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.929581105709076,0.4380974173545837,0.4155989587306976,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.906928777694702,0.4100614786148071,0.2877309918403625,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8851471543312073,0.3819417655467987,0.3630502820014953,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7596316337585449,0.2386130839586258,1.083141207695007,285.0140075683594,284.95001220703125,300.5399169921875,297.2193908691406,298.5564880371094,297.23370361328125,285.0123596191406,1.0,0.5598410964012146,0.5505083203315735,0.5505083203315735,1.0,1.0,-3.01552152633667,1.2018035650253296,1.8137179613113403,0.5232256650924683,0.9630142450332642,0.9630142450332642,0.0,132.0467529296875,169.0,72625.5078125,0.0,2239.014892578125,1.0,278.5420837402344,283.2172546386719,300.2071228027344,304.8764343261719,293.1499938964844,293.1499938964844,278.25,32965.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336398601531982,1.0,0.0,0.0,3.714816093444824,3.7148401737213135,9.208055189446896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.2216796875,0.0,1583.371826171875,1895.4371337890625,0.0,2782.3544921875,0.9176504611968994,1.0,0.0,3.0,1.0,0.0
18008700,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8864207863807678,0.4013383090496063,0.3626443743705749,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9140981435775756,0.4388653635978699,0.4168194830417633,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8929855823516846,0.410170704126358,0.2881930470466614,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8719906806945801,0.3823120892047882,0.3638742566108703,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7487613558769226,0.2386326342821121,1.0851739645004272,284.88067626953125,284.95001220703125,300.5677795410156,297.2279357910156,298.5646667480469,297.2309265136719,284.8787841796875,1.0,0.5651065707206726,0.5495688915252686,0.5495688915252686,1.0,1.0,-3.0218162536621094,1.203166365623474,1.8186497688293457,0.523152768611908,0.8734232783317566,0.8734232783317566,0.0,139.34683227539062,169.0,73581.1015625,0.0,2287.88134765625,1.0,278.2969970703125,283.0672912597656,300.2574768066406,305.1155700683594,293.1499938964844,293.1499938964844,278.25,37175.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389949798583984,1.0,0.0,0.0,3.689925193786621,3.689949750900269,9.08507331587316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.9736328125,0.0,1586.93505859375,1895.4371337890625,0.0,2832.326904296875,0.9129224419593812,1.0,0.0,3.0,1.0,0.0
18008760,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8724086284637451,0.40132737159729,0.362926572561264,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8993138074874878,0.4395034909248352,0.4177346527576446,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8787707686424255,0.4101338386535644,0.2884020209312439,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8586987257003784,0.3825522363185882,0.3644234240055084,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7378685474395752,0.238539457321167,1.0863430500030518,284.9128723144531,284.95001220703125,300.5955505371094,297.236328125,298.5716857910156,297.2266845703125,284.91424560546875,1.0,0.5704775452613831,0.5485220551490784,0.5485220551490784,1.0,1.0,-3.025573968887329,1.2032685279846191,1.8223053216934204,0.5223401188850403,0.8765677213668823,0.8765677213668823,0.0,147.45571899414062,187.0,73459.453125,0.0,2336.512451171875,1.0,278.257568359375,283.0965270996094,300.25164794921875,305.0556335449219,293.1499938964844,293.1499938964844,278.54998779296875,37849.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400048613548279,1.0,0.0,0.0,3.627863883972168,3.627887964248657,8.782036502452684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.1728515625,0.0,1522.4381103515625,1895.4371337890625,0.0,2841.760498046875,0.902030885219574,1.0,0.0,3.0,1.0,0.0
18008820,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8601372241973877,0.401822417974472,0.3634200990200043,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8866568207740784,0.4405012726783752,0.4187999963760376,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8662202954292297,0.4104935824871063,0.2887322604656219,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8470820188522339,0.3831014931201935,0.3650933504104614,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.728242814540863,0.2386296540498733,1.087778091430664,285.0287475585937,284.95001220703125,300.6231994628906,297.2445678710937,298.5809936523437,297.2262878417969,285.030029296875,1.0,0.5760183334350586,0.5474752187728882,0.5474752187728882,1.0,1.0,-3.030369758605957,1.2038098573684692,1.826559901237488,0.5216455459594727,0.961051881313324,0.961051881313324,0.0,155.6658172607422,187.0,72880.828125,0.0,2387.69775390625,1.0,278.50103759765625,283.2220458984375,300.2203063964844,304.8641967773437,293.1499938964844,293.1499938964844,278.54998779296875,33584.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353073000907898,1.0,0.0,0.0,3.686159610748291,3.686183452606201,9.066539519153594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.283203125,0.0,1555.5194091796875,1895.4371337890625,0.0,2797.904296875,0.91312974691391,1.0,0.0,3.0,1.0,0.0
