time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008880,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8497302532196045,0.4024343490600586,0.3642716109752655,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.875699520111084,0.4415978789329529,0.4201411008834839,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8554879426956177,0.4109648168087005,0.2892884314060211,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8371642827987671,0.3837426006793976,0.3660051524639129,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7197427749633789,0.238786980509758,1.0899338722229004,285.0127258300781,284.95001220703125,300.6507568359375,297.2527160644531,298.591064453125,297.2271728515625,285.0111389160156,1.0,0.5817722082138062,0.546428382396698,0.546428382396698,1.0,1.0,-3.037360191345215,1.2052855491638184,1.8320746421813965,0.5214352011680603,0.9745725393295288,0.9745725393295288,0.0,163.84156799316406,190.0,73196.5546875,0.0,2442.938720703125,1.0,278.5424194335937,283.2035522460937,300.24139404296875,304.9502868652344,293.1499938964844,293.1499938964844,278.25,33067.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346444368362427,1.0,0.0,0.0,3.755242347717285,3.7552666664123535,9.409557719664008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.3193359375,0.0,1630.86279296875,1895.4371337890625,0.0,2791.7216796875,0.926840603351593,1.0,0.0,3.0,1.0,0.0
18008940,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8426593542098999,0.4024860560894012,0.3648276329040527,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8683391809463501,0.4422962069511413,0.4212473630905151,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8482105135917664,0.4109993875026703,0.2896609902381897,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8304570913314819,0.3840325474739074,0.366703450679779,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7136365175247192,0.2387180626392364,1.0913268327713013,284.87664794921875,284.95001220703125,300.6781616210937,297.2606811523437,298.5984802246094,297.2240600585937,284.8742980957031,1.0,0.5857042074203491,0.5453815460205078,0.5453815460205078,1.0,1.0,-3.0423288345336914,1.2058542966842651,1.836474657058716,0.5208929181098938,0.8823848962783813,0.8823848962783813,0.0,169.9361572265625,190.0,74153.453125,0.0,2483.8193359375,1.0,278.2961120605469,283.05035400390625,300.29022216796875,305.1878662109375,293.1499938964844,293.1499938964844,278.25,37134.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399432897567749,1.0,0.0,0.0,3.7317416667938232,3.731766700744629,9.292154459217272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.13671875,0.0,1634.7044677734375,1895.4371337890625,0.0,2841.185302734375,0.9222987294197084,1.0,0.0,3.0,1.0,0.0
18009000,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8367030620574951,0.4023862183094024,0.3649172484874725,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.862282931804657,0.442872405052185,0.4219861924648285,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8421494364738464,0.4108973443508148,0.2897369861602783,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.824856162071228,0.3842019736766815,0.3670673370361328,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7081894278526306,0.2385510206222534,1.09159255027771,284.9065856933594,284.95001220703125,300.7054748535156,297.2685241699219,298.6049194335937,297.2195739746094,284.9081420898437,1.0,0.5888698697090149,0.5443347096443176,0.5443347096443176,1.0,1.0,-3.044175624847412,1.2050647735595703,1.839110732078552,0.5196204781532288,0.8820057511329651,0.8820057511329651,0.0,175.1056365966797,178.0,73964.125,0.0,2514.134521484375,1.0,278.2572937011719,283.0791320800781,300.2833557128906,305.1233215332031,293.1499938964844,293.1499938964844,278.54998779296875,38042.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840879499912262,1.0,0.0,0.0,3.665328502655029,3.6653530597686768,8.964356084106839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.482421875,0.0,1565.634033203125,1895.4371337890625,0.0,2849.933349609375,0.9104708433151244,1.0,0.0,3.0,1.0,0.0
18009060,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.835135281085968,0.4028393924236297,0.3651064932346344,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8609437346458435,0.4438451826572418,0.4227521419525146,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8405163288116455,0.4112306237220764,0.2898443639278412,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8234373927116394,0.3847151696681976,0.3674284815788269,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7065597772598267,0.2385993003845214,1.0915415287017822,285.0244445800781,284.95001220703125,300.732666015625,297.2762145996094,298.6138916015625,297.21929931640625,285.0257568359375,1.0,0.5896638035774231,0.5433216691017151,0.5433216691017151,1.0,1.0,-3.045823335647583,1.2042344808578491,1.8415887355804443,0.5182886719703674,0.9661712050437928,0.9661712050437928,0.0,176.66644287109375,178.0,73288.734375,0.0,2525.362548828125,1.0,278.5018615722656,283.2077941894531,300.2509765625,304.9250183105469,293.1499938964844,293.1499938964844,278.54998779296875,33836.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360565900802612,1.0,0.0,0.0,3.718428611755371,3.71845293045044,9.225972803506012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.6767578125,0.0,1594.1474609375,1895.4371337890625,0.0,2804.89501953125,0.9205268621444702,1.0,0.0,3.0,1.0,0.0
18009120,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8365222215652466,0.4034555852413177,0.3656120300292969,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.862727165222168,0.4449533224105835,0.4237401187419891,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8418290019035339,0.411715418100357,0.2901398241519928,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8248258233070374,0.3853571712970733,0.3679767549037933,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7076263427734375,0.2387533634901046,1.091947317123413,285.0083923339844,284.95001220703125,300.7597351074219,297.2837829589844,298.62384033203125,297.2207336425781,285.0066833496094,1.0,0.589510977268219,0.5423086881637573,0.5423086881637573,1.0,1.0,-3.0491199493408203,1.204108476638794,1.8450114727020264,0.5173070430755615,0.9783075451850892,0.9783075451850892,0.0,175.8849639892578,166.0,73514.5703125,0.0,2527.542236328125,1.0,278.54266357421875,283.1904296875,300.2708740234375,305.00469970703125,293.1499938964844,293.1499938964844,278.25,33329.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352071642875671,1.0,0.0,0.0,3.782355070114136,3.7823798656463614,9.545921102471766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.482421875,0.0,1664.760498046875,1895.4371337890625,0.0,2796.969970703125,0.9331218600273132,1.0,0.0,3.0,1.0,0.0
18009180,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8390414714813232,0.4035381972789764,0.3658884763717651,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8658157587051392,0.4456860721111297,0.4245567321777344,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8443376421928406,0.4117895364761352,0.290300965309143,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8273708820343018,0.385673463344574,0.3683764934539795,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7098002433776855,0.2387132793664932,1.0919190645217896,284.8712463378906,284.95001220703125,300.7866516113281,297.2911682128906,298.6313171386719,297.2184143066406,284.8689270019531,1.0,0.5885265469551086,0.5412957072257996,0.5412957072257996,1.0,1.0,-3.051080703735352,1.2033838033676147,1.8476970195770264,0.5161129832267761,0.8837187886238098,0.8837187886238098,0.0,173.9463653564453,166.0,74398.578125,0.0,2521.1669921875,1.0,278.2955627441406,283.0374450683594,300.3184509277344,305.2359313964844,293.1499938964844,293.1499938964844,278.25,37417.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402484655380249,1.0,0.0,0.0,3.75368332862854,3.753708600997925,9.401746297044156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.724609375,0.0,1662.51416015625,1895.4371337890625,0.0,2844.03662109375,0.9273913502693176,1.0,0.0,3.0,1.0,0.0
18009240,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.842001736164093,0.4034886956214905,0.3657253980636596,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8695101737976074,0.4463161528110504,0.4250326752662658,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8473652005195618,0.4117461442947387,0.2901864945888519,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8304266929626465,0.3858886957168579,0.3684701919555664,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7123816013336182,0.2385978549718856,1.0909234285354614,284.9020080566406,284.95001220703125,300.8134460449219,297.29840087890625,298.6379089355469,297.21484375,284.9036560058594,1.0,0.5868020057678223,0.540282666683197,0.540282666683197,1.0,1.0,-3.050236701965332,1.2014439105987549,1.8487927913665767,0.514282763004303,0.8821967840194702,0.8821967840194702,0.0,171.31114196777344,154.0,74130.1640625,0.0,2505.866943359375,1.0,278.25714111328125,283.0682373046875,300.3107604980469,305.16473388671875,293.1499938964844,293.1499938964844,278.54998779296875,38338.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409208059310913,1.0,0.0,0.0,3.681527614593506,3.681552410125733,9.043768045557954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.7734375,0.0,1586.1768798828125,1895.4371337890625,0.0,2850.3193359375,0.9142948985099792,1.0,0.0,3.0,1.0,0.0
18009300,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8465744853019714,0.4040100276470184,0.3657745122909546,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8749061226844788,0.4473640322685241,0.4256554543972015,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8519913554191589,0.4121557176113128,0.2901903986930847,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8349575996398926,0.3864665925502777,0.3686796724796295,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7161889672279358,0.2387161552906036,1.0901788473129272,285.021728515625,284.95001220703125,300.840087890625,297.3054504394531,298.6470947265625,297.2156066894531,285.0231018066406,1.0,0.5846332311630249,0.5392696857452393,0.5392696857452393,1.0,1.0,-3.0504000186920166,1.1999411582946775,1.8504588603973389,0.5125691890716553,0.966399312019348,0.966399312019348,0.0,167.63490295410156,154.0,73401.4609375,0.0,2487.058349609375,1.0,278.5021667480469,283.1994323730469,300.27789306640625,304.9612121582031,293.1499938964844,293.1499938964844,278.54998779296875,34048.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835870087146759,1.0,0.0,0.0,3.7308967113494873,3.730921268463135,9.287947477787384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.25390625,0.0,1610.121337890625,1895.4371337890625,0.0,2803.15478515625,0.9234988689422609,1.0,0.0,3.0,1.0,0.0
18009360,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8530038595199585,0.4046915173530578,0.3661992251873016,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8822119832038879,0.4485509693622589,0.426567941904068,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8584495186805725,0.4127173125743866,0.2904297709465027,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8411645889282227,0.3871761858463287,0.3691422045230865,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7213007807731628,0.238943412899971,1.090202569961548,285.0068359375,284.95001220703125,300.8666076660156,297.3123779296875,298.6573791503906,297.2180480957031,285.0052490234375,1.0,0.5822401642799377,0.5383426547050476,0.5383426547050476,1.0,1.0,-3.0528781414031982,1.199548840522766,1.8533291816711424,0.5114917755126953,0.9785972833633424,0.9785972833633424,0.0,163.0584716796875,142.0,73598.15625,0.0,2467.8935546875,1.0,278.5427551269531,283.18359375,300.29754638671875,305.03826904296875,293.1499938964844,293.1499938964844,278.25,33491.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83484947681427,1.0,0.0,0.0,3.792177677154541,3.792202711105346,9.59556700763642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.2705078125,0.0,1677.677001953125,1895.4371337890625,0.0,2793.63427734375,0.9354568123817444,1.0,0.0,3.0,1.0,0.0
18009420,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.85996413230896,0.4048304557800293,0.3664245903491974,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8901128768920898,0.4493575990200043,0.4273453056812286,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8654893636703491,0.412862628698349,0.2905603051185608,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8479324579238892,0.3875559270381927,0.3694925904273987,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7267090082168579,0.2389736622571945,1.0899685621261597,284.87060546875,284.95001220703125,300.8929748535156,297.319091796875,298.6651611328125,297.2165832519531,284.86834716796875,1.0,0.5795860290527344,0.537415623664856,0.537415623664856,1.0,1.0,-3.054386138916016,1.19872784614563,1.8556582927703853,0.5102959275245667,0.8842345476150513,0.8842345476150513,0.0,158.28089904785156,142.0,74467.5,0.0,2445.83056640625,1.0,278.2953796386719,283.03155517578125,300.34490966796875,305.2679748535156,293.1499938964844,293.1499938964844,278.25,37539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397650122642517,1.0,0.0,0.0,3.761557102203369,3.761582374572754,9.441229735784872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.0615234375,0.0,1672.7265625,1895.4371337890625,0.0,2839.52001953125,0.9292492866516112,1.0,0.0,3.0,1.0,0.0
18009480,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8669012784957886,0.4048286080360412,0.3662290573120117,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8980433940887451,0.4500571489334106,0.4278052151203155,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8725694417953491,0.4128836393356323,0.2904315888881683,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8547926545143127,0.3878292739391327,0.3695603907108307,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7320506572723389,0.2389225661754608,1.0888811349868774,284.9019775390625,284.95001220703125,300.919189453125,297.3256530761719,298.6719970703125,297.2137756347656,284.9036560058594,1.0,0.5766145586967468,0.5364885926246643,0.5364885926246643,1.0,1.0,-3.0533249378204346,1.1967990398406982,1.8565258979797363,0.508522093296051,0.8830152153968811,0.8830152153968811,0.0,153.5322265625,130.0,74191.5625,0.0,2419.122314453125,1.0,278.257080078125,283.0629577636719,300.3370056152344,305.1957092285156,293.1499938964844,293.1499938964844,278.54998779296875,38407.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403592109680176,1.0,0.0,0.0,3.6885132789611816,3.688538074493408,9.078121365746484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.9404296875,0.0,1594.6461181640625,1895.4371337890625,0.0,2845.0712890625,0.915912389755249,1.0,0.0,3.0,1.0,0.0
18009540,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8754626512527466,0.4053902924060821,0.3662584125995636,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.907677412033081,0.4511723220348358,0.4284299612045288,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8812332153320312,0.4133512377738952,0.2904320955276489,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8631738424301147,0.3884607255458832,0.3697602152824402,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.738519549369812,0.2390975952148437,1.0881131887435913,285.0223388671875,284.95001220703125,300.9452514648437,297.3320617675781,298.6813659667969,297.2152404785156,285.0237731933594,1.0,0.5735137462615967,0.5355616211891174,0.5355616211891174,1.0,1.0,-3.0534229278564453,1.1953718662261963,1.858051061630249,0.5068985819816589,0.9677655696868896,0.9677655696868896,0.0,148.28164672851562,130.0,73455.90625,0.0,2391.9677734375,1.0,278.5023193359375,283.1949157714844,300.3039245605469,304.9914245605469,293.1499938964844,293.1499938964844,278.54998779296875,34090.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352758884429932,1.0,0.0,0.0,3.737318277359009,3.737342834472656,9.319947480435076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.421875,0.0,1617.87060546875,1895.4371337890625,0.0,2797.611572265625,0.9249751567840576,1.0,0.0,3.0,1.0,0.0
18009600,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8861828446388245,0.4061059951782226,0.3666724860668182,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9203590750694276,0.4524228274822235,0.4293577671051025,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8919887542724609,0.413965493440628,0.2906756699085235,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8736005425453186,0.3892192244529724,0.3702246844768524,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7465991377830505,0.2393745630979538,1.0881550312042236,285.00787353515625,284.95001220703125,300.9711608886719,297.3382568359375,298.691650390625,297.2182312011719,285.0062561035156,1.0,0.570424497127533,0.5346345901489258,0.5346345901489258,1.0,1.0,-3.0559356212615967,1.1949678659439087,1.8609676361083984,0.5058044195175171,0.9805191159248352,0.9805191159248352,0.0,142.52951049804688,118.0,73650.5625,0.0,2366.6396484375,1.0,278.54278564453125,283.1793518066406,300.3232421875,305.0680236816406,293.1499938964844,293.1499938964844,278.25,33509.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342497944831848,1.0,0.0,0.0,3.798370122909546,3.798395156860352,9.626930932427058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.1279296875,0.0,1685.197021484375,1895.4371337890625,0.0,2788.04150390625,0.9368726015090942,1.0,0.0,3.0,1.0,0.0
18009660,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8974744081497192,0.4062710702419281,0.3668920993804931,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9341216087341307,0.4532850682735443,0.4301567077636719,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.903334617614746,0.414156436920166,0.2908148765563965,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8847368955612183,0.3896409273147583,0.3705833554267883,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7553112506866455,0.2394472658634185,1.0879637002944946,284.8711853027344,284.95001220703125,300.99688720703125,297.34429931640625,298.6993713378906,297.2172546386719,284.86883544921875,1.0,0.5672479271888733,0.5337221622467041,0.5337221622467041,1.0,1.0,-3.0575342178344727,1.1941741704940796,1.8633599281311035,0.5046203136444092,0.886140763759613,0.886140763759613,0.0,136.88067626953125,118.0,74527.1171875,0.0,2340.125244140625,1.0,278.2952575683594,283.0267028808594,300.3700561523437,305.297607421875,293.1499938964844,293.1499938964844,278.25,37509.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391699194908142,1.0,0.0,0.0,3.768470048904419,3.768495559692383,9.475964475313958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.4453125,0.0,1680.6693115234375,1895.4371337890625,0.0,2833.9609375,0.930797815322876,1.0,0.0,3.0,1.0,0.0
18009720,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9088525772094728,0.4062870144844055,0.3666918277740478,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.947624146938324,0.4540335237979889,0.430639773607254,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9153645038604736,0.4142153859138489,0.2906962931156158,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8959567546844482,0.3899490535259247,0.3706616163253784,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7641984224319458,0.2394305020570755,1.086927890777588,284.90185546875,284.95001220703125,301.0224609375,297.3501281738281,298.7060852050781,297.21484375,284.903564453125,1.0,0.5638798475265503,0.5328097343444824,0.5328097343444824,1.0,1.0,-3.056581974029541,1.1922860145568848,1.8642958402633667,0.5028693675994873,0.8844901323318481,0.8844901323318481,0.0,131.49383544921875,106.0,74250.8671875,0.0,2310.29833984375,1.0,278.25701904296875,283.0575561523437,300.3616027832031,305.2249450683594,293.1499938964844,293.1499938964844,278.54998779296875,38405.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397858738899231,1.0,0.0,0.0,3.6955549716949454,3.695579767227173,9.112816314882366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.4189453125,0.0,1602.6651611328125,1895.4371337890625,0.0,2839.714599609375,0.91747385263443,1.0,0.0,3.0,1.0,0.0
18009780,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9236499071121216,0.4068664312362671,0.3667186498641968,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9626489281654358,0.4551993310451507,0.4312918484210968,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9305262565612792,0.4147198498249054,0.2907085120677948,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.909524142742157,0.3906144499778747,0.3708744645118713,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7749699950218201,0.2396347820758819,1.0862116813659668,285.0227355957031,284.95001220703125,301.0478515625,297.35577392578125,298.7153015136719,297.21661376953125,285.02423095703125,1.0,0.560477077960968,0.5318973064422607,0.5318973064422607,1.0,1.0,-3.0568015575408936,1.1909030675888062,1.865898489952088,0.5012697577476501,0.9696304202079772,0.9696304202079772,0.0,125.76823425292967,106.0,73509.5234375,0.0,2280.854248046875,1.0,278.5024719238281,283.1900329589844,300.3278503417969,305.0196533203125,293.1499938964844,293.1499938964844,278.54998779296875,34104.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347263336181641,1.0,0.0,0.0,3.743982553482056,3.744007110595703,9.353215659757552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.8642578125,0.0,1625.71826171875,1895.4371337890625,0.0,2792.4853515625,0.926477551460266,1.0,0.0,3.0,1.0,0.0
18009840,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9422691464424132,0.4076012372970581,0.3671355247497558,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9791158437728882,0.4565016329288482,0.4322534501552582,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9489398002624512,0.415371686220169,0.2909672856330871,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9277297854423524,0.3914071023464203,0.3713565468788147,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.788445234298706,0.2399379909038543,1.086308479309082,285.0086364746094,284.95001220703125,301.0730895996094,297.3612365722656,298.72540283203125,297.21990966796875,285.0070495605469,1.0,0.5571596026420593,0.5309848785400391,0.5309848785400391,1.0,1.0,-3.0594637393951416,1.1905512809753418,1.8689123392105105,0.500202476978302,0.982858419418335,0.982858419418335,0.0,119.65433502197266,94.0,73703.71875,0.0,2253.786865234375,1.0,278.5428466796875,283.1747436523437,300.346435546875,305.09552001953125,293.1499938964844,293.1499938964844,278.25,33513.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337242007255554,1.0,0.0,0.0,3.804928541183472,3.804953575134277,9.660203659223043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.4541015625,0.0,1693.066650390625,1895.4371337890625,0.0,2783.140869140625,0.9383615851402284,1.0,0.0,3.0,1.0,0.0
18009900,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9611952900886536,0.4077827036380768,0.3673608899116516,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9943370819091796,0.4574114084243774,0.4330883622169494,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.967319905757904,0.4155978262424469,0.2911238372325897,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.947495698928833,0.3918598294258117,0.3717351853847503,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8031342029571533,0.2400335371494293,1.0861756801605225,284.87139892578125,284.95001220703125,301.09814453125,297.36651611328125,298.73291015625,297.2192077636719,284.86895751953125,1.0,0.5538088083267212,0.5300724506378174,0.5300724506378174,1.0,1.0,-3.061227798461914,1.1897958517074585,1.871431946754456,0.4990293979644775,0.8883150815963745,0.8883150815963745,0.0,113.73684692382812,94.0,74589.5703125,0.0,2226.076416015625,1.0,278.29510498046875,283.02130126953125,300.3925170898437,305.3247985839844,293.1499938964844,293.1499938964844,278.25,37465.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386685848236084,1.0,0.0,0.0,3.775989294052124,3.776014804840088,9.51381650793337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.583984375,0.0,1689.2528076171875,1895.4371337890625,0.0,2829.278564453125,0.9324732422828674,1.0,0.0,3.0,1.0,0.0
18009960,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9736581444740297,0.4077779054641723,0.3672177195549011,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.458419531583786,0.4262783527374267,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9793336987495422,0.4156573116779327,0.2910632491111755,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.961141049861908,0.3921658992767334,0.3718882203102112,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8135372996330261,0.2400075197219848,1.085457444190979,284.8961486816406,284.95001220703125,301.1230163574219,297.37158203125,298.7391662597656,297.2173767089844,284.896484375,1.0,0.5498950481414795,0.5291774868965149,0.5291774868965149,1.0,1.0,-3.052545547485352,1.184578776359558,1.8679667711257928,0.4959458112716675,0.8822336792945862,0.8822336792945862,0.0,109.4278793334961,114.0,74187.96875,0.0,2187.77001953125,1.0,278.2569885253906,283.0469970703125,300.3832092285156,305.24957275390625,293.1499938964844,293.1499938964844,278.54998779296875,38525.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393043279647827,1.0,0.0,0.0,3.7014918327331534,3.701516628265381,9.142119097305113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.3173828125,0.0,1610.377685546875,1895.4371337890625,0.0,2835.216064453125,0.918735682964325,1.0,0.0,3.0,1.0,0.0
18010020,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9751760959625244,0.4083141684532165,0.3674050569534302,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.4605157375335693,0.4243811666965484,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9807888269424438,0.416147232055664,0.2912182509899139,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9629818201065063,0.3928195536136627,0.372295081615448,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8147469162940979,0.2401976287364959,1.0856441259384155,285.017333984375,284.95001220703125,301.147705078125,297.3764343261719,298.75018310546875,297.22271728515625,285.019287109375,1.0,0.5500361919403076,0.5282825231552124,0.5282825231552124,1.0,1.0,-3.0509512424468994,1.1824584007263184,1.868492841720581,0.4937045574188232,0.964919090270996,0.964919090270996,0.0,108.90758514404295,114.0,73344.9140625,0.0,2182.544921875,1.0,278.5024719238281,283.1833801269531,300.34698486328125,305.0310974121094,293.1499938964844,293.1499938964844,278.54998779296875,34373.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340128660202026,1.0,0.0,0.0,3.740543127059937,3.740567684173584,9.336038147012004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.111328125,0.0,1623.7847900390625,1895.4371337890625,0.0,2785.83251953125,0.9259925484657288,1.0,0.0,3.0,1.0,0.0
18010080,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9731079936027528,0.4090342223644256,0.3680618405342102,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.462491512298584,0.4280225336551666,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9787577986717224,0.416810393333435,0.2916823029518127,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9608251452445984,0.3936233818531036,0.3730562925338745,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8128478527069092,0.2405016124248504,1.0870368480682373,285.0093688964844,284.95001220703125,301.1722106933594,297.381103515625,298.7619323730469,297.2288513183594,285.0086364746094,1.0,0.5521070957183838,0.5273876190185547,0.5273876190185547,1.0,1.0,-3.0592496395111084,1.18452250957489,1.8747270107269287,0.4936408996582031,0.9813105463981628,0.9813105463981628,0.0,110.05514526367188,134.0,73620.0390625,0.0,2203.350830078125,1.0,278.5428161621094,283.17266845703125,300.3646545410156,305.1056823730469,293.1499938964844,293.1499938964844,278.25,33595.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328248858451843,1.0,0.0,0.0,3.801503896713257,3.801528930664064,9.642822078603783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.12890625,0.0,1689.6126708984375,1895.4371337890625,0.0,2774.758056640625,0.9376948475837708,1.0,0.0,3.0,1.0,0.0
18010140,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.967071771621704,0.4092263579368591,0.3685842454433441,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.4634139239788055,0.4367286264896393,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9729672074317932,0.4170710742473602,0.2920872867107391,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9544985890388488,0.3941062986850738,0.373769462108612,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8077090382575989,0.240605816245079,1.0884257555007937,284.8832397460937,284.95001220703125,301.1965026855469,297.38555908203125,298.76971435546875,297.2282409667969,284.8817138671875,1.0,0.5558034181594849,0.5264926552772522,0.5264926552772522,1.0,1.0,-3.073349952697754,1.1890277862548828,1.884322166442871,0.4948240220546722,0.8962191343307495,0.8962191343307495,0.0,112.66985321044922,134.0,74744.5546875,0.0,2242.411865234375,1.0,278.2951354980469,283.02593994140625,300.4117126464844,305.3446655273437,293.1499938964844,293.1499938964844,278.25,37119.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378636240959167,1.0,0.0,0.0,3.779815673828125,3.779841184616089,9.53310859586054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.8681640625,0.0,1691.1207275390625,1895.4371337890625,0.0,2821.761474609375,0.9333285689353944,1.0,0.0,3.0,1.0,0.0
18010200,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9489412307739258,0.409216046333313,0.3688132464885711,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9877327680587769,0.4636445939540863,0.4393520057201385,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9555086493492126,0.417152464389801,0.29233318567276,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9357752799987792,0.3944300711154938,0.374332845211029,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7931135296821594,0.2405651658773422,1.0895355939865112,284.9106140136719,284.95001220703125,301.2206115722656,297.3897705078125,298.77410888671875,297.222900390625,284.9120178222656,1.0,0.5600812435150146,0.5255976915359497,0.5255976915359497,1.0,1.0,-3.07779860496521,1.1892783641815186,1.888520240783692,0.4951482713222503,0.8964571356773376,0.8964571356773376,0.0,118.7620849609375,154.0,74673.21875,0.0,2283.422119140625,1.0,278.2569274902344,283.0489196777344,300.4049072265625,305.2912902832031,293.1499938964844,293.1499938964844,278.54998779296875,37781.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390091061592102,1.0,0.0,0.0,3.723956346511841,3.723981380462648,9.253423627342272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.01171875,0.0,1630.6156005859375,1895.4371337890625,0.0,2832.45849609375,0.9232964515686036,1.0,0.0,3.0,1.0,0.0
18010260,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9296140670776368,0.4096929728984833,0.369237869977951,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9722227454185486,0.4644509851932525,0.4400845170021057,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9364929795265198,0.4176149070262909,0.2926935851573944,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9166648983955384,0.3950543403625488,0.3750151395797729,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7786495089530945,0.240683227777481,1.090863823890686,285.03253173828125,284.95001220703125,301.2445068359375,297.393798828125,298.7810974121094,297.22216796875,285.034423828125,1.0,0.5650092959403992,0.5246608853340149,0.5246608853340149,1.0,1.0,-3.0833473205566406,1.1901391744613647,1.893208146095276,0.4938013255596161,0.9851565957069396,0.9851565957069396,0.0,125.55191040039062,154.0,73989.953125,0.0,2328.31640625,1.0,278.503173828125,283.1824035644531,300.37066650390625,305.0921325683594,293.1499938964844,293.1499938964844,278.54998779296875,33838.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834505558013916,1.0,0.0,0.0,3.774786949157715,3.774811744689941,9.507759273219564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.798828125,0.0,1659.7545166015625,1895.4371337890625,0.0,2790.4267578125,0.9331586956977844,1.0,0.0,3.0,1.0,0.0
18010320,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.911389946937561,0.4103079736232757,0.3700585067272186,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9555798172950744,0.4655316174030304,0.4413065612316131,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.917941153049469,0.4182079136371612,0.2933083474636078,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8998578786849976,0.3957876861095428,0.3759794235229492,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7652119994163513,0.2408703863620758,1.0930185317993164,285.02105712890625,284.95001220703125,301.2682189941406,297.3975830078125,298.7894287109375,297.2236328125,285.01959228515625,1.0,0.5704486966133118,0.5237240791320801,0.5237240791320801,1.0,1.0,-3.090289354324341,1.1914781332015991,1.8988112211227417,0.4934906661510467,1.0,1.0,0.0,133.02011108398438,174.0,74270.3203125,0.0,2380.511474609375,1.0,278.5430603027344,283.1678771972656,300.3872985839844,305.1722106933594,293.1499938964844,293.1499938964844,278.25,33269.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339434266090393,1.0,0.0,0.0,3.839999437332153,3.840024948120117,9.83910467766691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.236328125,0.0,1733.5101318359375,1895.4371337890625,0.0,2785.18505859375,0.9460683465003968,1.0,0.0,3.0,1.0,0.0
18010380,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8947911262512207,0.4103344678878784,0.3706895112991333,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9374892711639404,0.46627277135849,0.4425153136253357,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9006307125091553,0.4183442294597626,0.2938238680362701,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8840538263320923,0.3961499333381653,0.3768432438373565,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7522295117378235,0.2408166080713272,1.094926118850708,284.8804931640625,284.95001220703125,301.2917175292969,297.40118408203125,298.7951965332031,297.22125244140625,284.8769836425781,1.0,0.5762062668800354,0.5227872729301453,0.5227872729301453,1.0,1.0,-3.0964584350585938,1.1924644708633425,1.903994083404541,0.4931044578552246,0.9104613065719604,0.9104613065719604,0.0,141.327392578125,174.0,75335.8359375,0.0,2435.908447265625,1.0,278.29425048828125,283.0076599121094,300.4312744140625,305.4091491699219,293.1499938964844,293.1499938964844,278.25,36681.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392724394798279,1.0,0.0,0.0,3.8260018825531006,3.826027631759644,9.767504707269836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.904296875,0.0,1743.2838134765625,1895.4371337890625,0.0,2834.918212890625,0.9434181451797484,1.0,0.0,3.0,1.0,0.0
18010440,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8784956336021423,0.4101329445838928,0.3708675801753998,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9187095761299132,0.4668859243392944,0.4434433579444885,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8842794299125671,0.418280690908432,0.2940618693828583,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8684110045433044,0.3963381946086883,0.377403050661087,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7396281361579895,0.2406188398599624,1.0958921909332275,284.90167236328125,284.95001220703125,301.31500244140625,297.4045104980469,298.7996826171875,297.2170715332031,284.9035949707031,1.0,0.5820519328117371,0.5218504071235657,0.5218504071235657,1.0,1.0,-3.0999109745025635,1.1922926902770996,1.9076184034347528,0.4921343922615051,0.903325617313385,0.903325617313385,0.0,150.48782348632812,194.0,75155.4609375,0.0,2490.869384765625,1.0,278.25665283203125,283.0293273925781,300.4208679199219,305.3431396484375,293.1499938964844,293.1499938964844,278.1499938964844,37969.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404099941253662,1.0,0.0,0.0,3.762157917022705,3.762183427810669,9.444246984458004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.494140625,0.0,1676.7540283203125,1895.4371337890625,0.0,2845.5458984375,0.931935727596283,1.0,0.0,3.0,1.0,0.0
18010500,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8640860319137573,0.4100967943668365,0.371135950088501,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9027295708656312,0.4676443040370941,0.4444730579853058,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8697303533554077,0.4183372557163238,0.2943452298641205,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8546573519706726,0.396614670753479,0.3780036568641662,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7285001277923584,0.2404530346393585,1.096856713294983,284.8901062011719,284.95001220703125,301.33807373046875,297.4076538085937,298.8050231933594,297.2144775390625,284.8927001953125,1.0,0.5880219340324402,0.5209136009216309,0.5209136009216309,1.0,1.0,-3.1036927700042725,1.1922537088394165,1.911439061164856,0.4911795556545257,0.8771559000015259,0.8771559000015259,0.0,159.85427856445312,194.0,75237.640625,0.0,2547.677978515625,1.0,278.1669311523437,283.0111389160156,300.418701171875,305.3610534667969,293.1499938964844,293.1499938964844,278.1499938964844,38905.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412441611289978,1.0,0.0,0.0,3.709508419036865,3.709533452987671,9.181761129184452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.61328125,0.0,1622.4827880859375,1895.4371337890625,0.0,2853.341552734375,0.9201725721359252,1.0,0.0,3.0,1.0,0.0
18010560,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8514440059661865,0.4102153182029724,0.37150439620018,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8893665671348572,0.4685374200344085,0.4456015527248382,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.85690838098526,0.4185172617435455,0.2946877181529999,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8426103591918945,0.3969864845275879,0.3786635994911194,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7183488011360168,0.240332543849945,1.0979241132736206,284.9233093261719,284.95001220703125,301.36090087890625,297.4105224609375,298.8109741210937,297.21319580078125,284.9248962402344,1.0,0.594091534614563,0.5199332237243652,0.5199332237243652,1.0,1.0,-3.107978820800781,1.192344307899475,1.9156345129013064,0.4902389049530029,0.8854851722717285,0.8854851722717285,0.0,169.36410522460938,212.0,75140.5234375,0.0,2606.36474609375,1.0,278.1526794433594,283.0387878417969,300.41021728515625,305.3157653808594,293.1499938964844,293.1499938964844,278.45001220703125,37924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406156301498413,1.0,0.0,0.0,3.6739888191223145,3.674013376235962,9.006766958918888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.7177734375,0.0,1574.513671875,1895.4371337890625,0.0,2847.467529296875,0.9123255610466005,1.0,0.0,3.0,1.0,0.0
18010620,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8409877419471741,0.4107492864131927,0.3720946311950683,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8781045079231262,0.4697658121585846,0.4469199180603027,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8462674021720886,0.4190407693386078,0.2951690256595611,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8325836658477783,0.3976381123065948,0.3794709146022796,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.709144651889801,0.2403842508792877,1.0993599891662598,285.0417175292969,284.95001220703125,301.3835144042969,297.4131774902344,298.8188781738281,297.21514892578125,285.0428771972656,1.0,0.6000369191169739,0.5189528465270996,0.5189528465270996,1.0,1.0,-3.11354398727417,1.1929590702056885,1.9205849170684808,0.4895071983337402,0.9759488701820374,0.9759488701820374,0.0,178.50875854492188,212.0,74515.8359375,0.0,2665.787109375,1.0,278.40142822265625,283.1673583984375,300.3826904296875,305.1329650878906,293.1499938964844,293.1499938964844,278.45001220703125,33585.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357940316200256,1.0,0.0,0.0,3.7332334518432617,3.733258008956909,9.299585599364946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.21875,0.0,1609.28125,1895.4371337890625,0.0,2802.4453125,0.9236674904823304,1.0,0.0,3.0,1.0,0.0
18010680,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8322055339813232,0.4113442897796631,0.3729817569255829,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8685645461082458,0.4710703194141388,0.4484953284263611,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8373216390609741,0.4196417331695556,0.2958472073078155,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8240364193916321,0.3983599543571472,0.3804965615272522,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7007065415382385,0.2404944598674774,1.1014527082443235,285.025146484375,284.95001220703125,301.4059143066406,297.41558837890625,298.8273010253906,297.218017578125,285.0234069824219,1.0,0.6060539484024048,0.517972469329834,0.517972469329834,1.0,1.0,-3.121068000793457,1.1943784952163696,1.926689505577088,0.4891888797283172,0.9934296607971193,0.9934296607971193,0.0,187.39414978027344,200.0,74824.671875,0.0,2727.927001953125,1.0,278.4426574707031,283.1483764648437,300.4027404785156,305.22235107421875,293.1499938964844,293.1499938964844,278.1499938964844,33018.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352504372596741,1.0,0.0,0.0,3.80265474319458,3.8026797771453857,9.648662171457545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.6201171875,0.0,1686.4896240234375,1895.4371337890625,0.0,2797.374267578125,0.9375393390655518,1.0,0.0,3.0,1.0,0.0
