time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010740,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8285577297210693,0.4113247096538543,0.3734228312969208,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8649065494537354,0.4719281792640686,0.4496949315071106,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8336662650108337,0.4197652041912079,0.2962369322776794,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8205637335777283,0.3986944556236267,0.3811742961406708,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6970829367637634,0.2403637021780014,1.102221131324768,284.88232421875,284.95001220703125,301.4280700683594,297.4177551269531,298.8325500488281,297.2163391113281,284.87908935546875,1.0,0.6082983016967773,0.5169920921325684,0.5169920921325684,1.0,1.0,-3.125260591506958,1.1943649053573608,1.930895566940308,0.4883509278297424,0.8998733162879944,0.8998733162879944,0.0,191.4237060546875,200.0,75830.625,0.0,2757.758056640625,1.0,278.19500732421875,282.9872436523437,300.44696044921875,305.461181640625,293.1499938964844,293.1499938964844,278.1499938964844,36741.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405922055244446,1.0,0.0,0.0,3.7872915267944336,3.7873170375823975,9.570856036589248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.7041015625,0.0,1697.099853515625,1895.4371337890625,0.0,2847.24853515625,0.934645414352417,1.0,0.0,3.0,1.0,0.0
18010800,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8269051909446716,0.4111188948154449,0.373298168182373,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.863624095916748,0.4726404547691345,0.4504280686378479,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8321049213409424,0.4197215437889099,0.2962594330310821,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8191669583320618,0.3988851904869079,0.3814270496368408,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6954172849655151,0.2401236444711685,1.101520538330078,284.9034118652344,284.95001220703125,301.45001220703125,297.419677734375,298.83648681640625,297.2129211425781,284.9049377441406,1.0,0.6090387105941772,0.5160117149353027,0.5160117149353027,1.0,1.0,-3.125484704971313,1.192684292793274,1.93280041217804,0.486637145280838,0.8936060070991516,0.8936060070991516,0.0,192.9996032714844,188.0,75579.8671875,0.0,2766.6171875,1.0,278.1568908691406,283.0089111328125,300.43536376953125,305.39068603515625,293.1499938964844,293.1499938964844,278.45001220703125,38005.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416776061058044,1.0,0.0,0.0,3.7219529151916495,3.721977949142456,9.243469776265556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.4287109375,0.0,1630.000732421875,1895.4371337890625,0.0,2857.392822265625,0.9229642748832704,1.0,0.0,3.0,1.0,0.0
18010860,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.827485978603363,0.4115072190761566,0.3733313679695129,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8647786974906921,0.4738020300865173,0.451261818408966,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.832752525806427,0.4201449155807495,0.2963563501834869,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8199369311332703,0.3994534313678741,0.381740391254425,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6957903504371643,0.2401158213615417,1.1007897853851318,285.0230712890625,284.95001220703125,301.47174072265625,297.4214172363281,298.8432312011719,297.214111328125,285.0245056152344,1.0,0.608705461025238,0.5150477290153503,0.5150477290153503,1.0,1.0,-3.126136302947998,1.1912137269973757,1.934922695159912,0.4849263429641723,0.978296399116516,0.978296399116516,0.0,192.4605865478516,188.0,74802.890625,0.0,2765.062255859375,1.0,278.403076171875,283.140869140625,300.3975830078125,305.179443359375,293.1499938964844,293.1499938964844,278.45001220703125,34038.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370319604873657,1.0,0.0,0.0,3.769436836242676,3.7694616317749023,9.480826861363312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.7529296875,0.0,1654.99658203125,1895.4371337890625,0.0,2813.997802734375,0.93206524848938,1.0,0.0,3.0,1.0,0.0
18010920,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8301748037338257,0.4120886623859405,0.3737389147281647,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8682020902633667,0.4751296639442444,0.452385812997818,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8354716300964355,0.4207466840744018,0.296681672334671,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8227110505104065,0.400174617767334,0.3822951018810272,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6980865597724915,0.2402280867099762,1.100702166557312,285.0087280273437,284.95001220703125,301.493408203125,297.4230041503906,298.8511657714844,297.2171936035156,285.0070495605469,1.0,0.6076933145523071,0.514083743095398,0.514083743095398,1.0,1.0,-3.128928899765014,1.1906285285949707,1.9383004903793333,0.4836581945419311,0.9914693236351012,0.9914693236351012,0.0,190.18618774414065,176.0,74980.8203125,0.0,2758.5283203125,1.0,278.4430236816406,283.12554931640625,300.4110717773437,305.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,33516.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362593054771423,1.0,0.0,0.0,3.829106092453003,3.829131364822388,9.78336061052687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.859375,0.0,1722.2210693359375,1895.4371337890625,0.0,2806.786865234375,0.9438127875328064,1.0,0.0,3.0,1.0,0.0
18010980,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8335846662521362,0.4121301174163818,0.3739407658576965,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8725224137306213,0.4760655462741852,0.4533578157424927,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8389712572097778,0.4209342002868652,0.296890914440155,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8262380361557007,0.4005633294582367,0.3827228546142578,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.701124370098114,0.240147516131401,1.1002808809280396,284.8696594238281,284.95001220703125,301.51495361328125,297.42449951171875,298.8564453125,297.2162475585937,284.8670959472656,1.0,0.6060845851898193,0.5131197571754456,0.5131197571754456,1.0,1.0,-3.130605936050415,1.18955659866333,1.941049337387085,0.4822446703910827,0.8953437805175781,0.8953437805175781,0.0,187.10467529296875,176.0,75874.390625,0.0,2745.431640625,1.0,278.194580078125,282.969970703125,300.45166015625,305.4742126464844,293.1499938964844,293.1499938964844,278.1499938964844,37375.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412315845489502,1.0,0.0,0.0,3.801754951477051,3.8017807006835938,9.644095371186268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.4326171875,0.0,1719.3695068359375,1895.4371337890625,0.0,2853.22412109375,0.9382508397102356,1.0,0.0,3.0,1.0,0.0
18011040,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8371217250823975,0.4120293855667114,0.3737030327320099,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8771272301673889,0.4768948256969452,0.4539847671985626,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8426773548126221,0.4209952354431152,0.2968262135982513,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8299698233604431,0.4008448421955108,0.3828462362289428,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7043418884277344,0.2399861216545105,1.0989322662353516,284.8974914550781,284.95001220703125,301.536376953125,297.42584228515625,298.86065673828125,297.2138977050781,284.89923095703125,1.0,0.6039079427719116,0.5121557712554932,0.5121557712554932,1.0,1.0,-3.129524946212769,1.187328815460205,1.942196130752564,0.4802385866641998,0.8906382322311401,0.8906382322311401,0.0,183.61309814453125,164.0,75558.7265625,0.0,2724.63818359375,1.0,278.15679931640625,282.99835205078125,300.4384460449219,305.3945617675781,293.1499938964844,293.1499938964844,278.45001220703125,38439.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419417142868042,1.0,0.0,0.0,3.728571653366089,3.7285969257354736,9.276374726141512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.1240234375,0.0,1640.998046875,1895.4371337890625,0.0,2859.862060546875,0.9248040914535522,1.0,0.0,3.0,1.0,0.0
18011100,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8419862985610962,0.4125276207923889,0.3736923635005951,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8831773996353149,0.4781857430934906,0.4547863602638244,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8476992249488831,0.4215331077575683,0.2968901991844177,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8349220156669617,0.4015147984027862,0.3831022977828979,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7086794376373291,0.2400652170181274,1.0978695154190063,285.0196838378906,284.95001220703125,301.5577087402344,297.42706298828125,298.8677978515625,297.2162475585937,285.02117919921875,1.0,0.6014233231544495,0.5111917853355408,0.5111917853355408,1.0,1.0,-3.1295766830444336,1.185577392578125,1.9439992904663088,0.4783478081226349,0.9755710959434508,0.9755710959434508,0.0,179.27346801757812,164.0,74752.9453125,0.0,2701.5849609375,1.0,278.4031982421875,283.1329040527344,300.4005432128906,305.17987060546875,293.1499938964844,293.1499938964844,278.45001220703125,34262.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370371460914612,1.0,0.0,0.0,3.7732229232788086,3.773247718811035,9.499881912233832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.2490234375,0.0,1661.188720703125,1895.4371337890625,0.0,2814.046142578125,0.9331133365631104,1.0,0.0,3.0,1.0,0.0
18011160,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8484843373298645,0.4132034480571747,0.3740854859352112,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8909391164779663,0.4796351194381714,0.4559172391891479,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8543363213539124,0.4222407341003418,0.2972099483013153,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8413634300231934,0.4023317396640777,0.3836387693881988,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7141802310943604,0.240260511636734,1.0976346731185913,285.0068664550781,284.95001220703125,301.57891845703125,297.4281616210937,298.8763122558594,297.2203674316406,285.00537109375,1.0,0.5988266468048096,0.5103275179862976,0.5103275179862976,1.0,1.0,-3.1321537494659424,1.1850398778915403,1.947113990783692,0.4771464467048645,0.988849401473999,0.988849401473999,0.0,174.1685791015625,152.0,74914.2421875,0.0,2679.430908203125,1.0,278.44305419921875,283.11932373046875,300.41424560546875,305.2486267089844,293.1499938964844,293.1499938964844,278.1499938964844,33674.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361073732376099,1.0,0.0,0.0,3.830616235733032,3.830641746520996,9.791079946808168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.1396484375,0.0,1725.2861328125,1895.4371337890625,0.0,2805.368896484375,0.9442694187164308,1.0,0.0,3.0,1.0,0.0
18011220,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8553564548492432,0.4133260548114776,0.3742871582508087,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8991109132766724,0.4806824028491974,0.4569160640239715,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.861405074596405,0.4225248992443084,0.2974284291267395,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8482245802879333,0.4028085768222809,0.384070336818695,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.719713568687439,0.2402579188346862,1.0971814393997192,284.8698425292969,284.95001220703125,301.6000366210937,297.4291076660156,298.8820495605469,297.2202453613281,284.86749267578125,1.0,0.5960507988929749,0.5094632506370544,0.5094632506370544,1.0,1.0,-3.133839607238769,1.1841250658035278,1.9497146606445312,0.4758594334125519,0.8937840461730957,0.8937840461730957,0.0,168.99066162109375,152.0,75796.734375,0.0,2655.084716796875,1.0,278.194580078125,282.9657897949219,300.4550170898437,305.4725952148437,293.1499938964844,293.1499938964844,278.1499938964844,37516.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409916162490845,1.0,0.0,0.0,3.800928115844727,3.8009538650512695,9.639901463742715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.267578125,0.0,1719.4691162109375,1895.4371337890625,0.0,2850.981201171875,0.9381606578826904,1.0,0.0,3.0,1.0,0.0
18011280,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8620668649673462,0.4132962524890899,0.3740594685077667,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9072527289390564,0.4816166758537292,0.4575830698013305,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.868380069732666,0.4226748645305633,0.2973830699920654,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8550440669059753,0.4031720757484436,0.3842125236988067,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.724953830242157,0.2401685416698455,1.095879316329956,284.8988647460937,284.95001220703125,301.6210327148437,297.429931640625,298.8866577148437,297.21856689453125,284.900634765625,1.0,0.5930140018463135,0.5085989832878113,0.5085989832878113,1.0,1.0,-3.132920503616333,1.1821247339248655,1.9507957696914675,0.4740151166915893,0.8902479410171509,0.8902479410171509,0.0,163.9522705078125,140.0,75487.90625,0.0,2626.350341796875,1.0,278.15679931640625,282.9949951171875,300.4418334960937,305.39306640625,293.1499938964844,293.1499938964844,278.45001220703125,38473.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416565656661987,1.0,0.0,0.0,3.7276906967163086,3.727715730667114,9.271990961678966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.875,0.0,1640.2340087890625,1895.4371337890625,0.0,2857.1962890625,0.9246522784233092,1.0,0.0,3.0,1.0,0.0
18011340,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8702165484428406,0.4138494729995727,0.3740619421005249,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9175236821174622,0.4830036461353302,0.4584335088729858,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8767633438110352,0.4232893288135528,0.2974709868431091,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8632221817970276,0.4039141237735748,0.3844956457614898,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7310922145843506,0.2403092235326767,1.0949009656906128,285.0210876464844,284.95001220703125,301.6419372558594,297.4306335449219,298.8941345214844,297.2214660644531,285.0225830078125,1.0,0.5898956060409546,0.5077347159385681,0.5077347159385681,1.0,1.0,-3.133209228515625,1.1806310415267944,1.9525781869888303,0.4723003208637237,0.9756481051445008,0.9756481051445008,0.0,158.4715576171875,140.0,74690.4296875,0.0,2597.63232421875,1.0,278.4031677246094,283.12945556640625,300.40386962890625,305.1789245605469,293.1499938964844,293.1499938964844,278.45001220703125,34256.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367476463317871,1.0,0.0,0.0,3.7727997303009033,3.772824764251709,9.497751420894928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.0107421875,0.0,1660.648681640625,1895.4371337890625,0.0,2811.343994140625,0.9330217242240906,1.0,0.0,3.0,1.0,0.0
18011400,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8803462386131287,0.4145675003528595,0.3744665086269378,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.930334448814392,0.4845390319824219,0.4596164226531982,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8870706558227539,0.4240631759166717,0.2978155016899109,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.87327641248703,0.4047936797142029,0.3850619196891784,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7385920882225037,0.2405568361282348,1.0947612524032593,285.00830078125,284.95001220703125,301.6627197265625,297.43121337890625,298.9026794433594,297.2260437011719,285.0068054199219,1.0,0.5868322849273682,0.506870448589325,0.506870448589325,1.0,1.0,-3.136042594909668,1.1801820993423462,1.9558604955673216,0.4711015224456787,0.989441692829132,0.989441692829132,0.0,152.5242919921875,128.0,74858.78125,0.0,2571.35595703125,1.0,278.4430236816406,283.1158142089844,300.4173583984375,305.248046875,293.1499938964844,293.1499938964844,278.1499938964844,33652.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358390927314758,1.0,0.0,0.0,3.830691337585449,3.830716609954834,9.79146307145129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.765625,0.0,1725.208251953125,1895.4371337890625,0.0,2802.865478515625,0.9442780017852784,1.0,0.0,3.0,1.0,0.0
18011460,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8909221887588501,0.4147218465805053,0.3746777176856994,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9435499310493468,0.4856605231761932,0.460665762424469,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8978450298309326,0.4244040250778198,0.2980583906173706,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8838874697685242,0.4053238034248352,0.38552325963974,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7465280890464783,0.2405992150306701,1.0944082736968994,284.8710327148437,284.95001220703125,301.6833801269531,297.4316711425781,298.9082946777344,297.2261657714844,284.8686218261719,1.0,0.5837112665176392,0.5060054063796997,0.5060054063796997,1.0,1.0,-3.137986421585083,1.1793447732925415,1.9586416482925413,0.4698051214218139,0.8946287035942078,0.8946287035942078,0.0,146.7305145263672,128.0,75751.390625,0.0,2544.12255859375,1.0,278.194580078125,282.9618225097656,300.45782470703125,305.47235107421875,293.1499938964844,293.1499938964844,278.1499938964844,37470.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407600522041321,1.0,0.0,0.0,3.8019049167633057,3.8019306659698486,9.644855936130623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.8046875,0.0,1720.2880859375,1895.4371337890625,0.0,2848.8173828125,0.938361883163452,1.0,0.0,3.0,1.0,0.0
18011520,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.901255428791046,0.4147142469882965,0.3744570910930633,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9560471773147584,0.4866606295108795,0.4613800346851349,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9086160063743592,0.4246019124984741,0.2980360090732574,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8944302797317505,0.4057328701019287,0.3856938481330871,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7544857859611511,0.2405475974082946,1.0932071208953855,284.8994140625,284.95001220703125,301.7039489746094,297.4319763183594,298.9127502441406,297.2246398925781,284.9011535644531,1.0,0.5804154872894287,0.5051403045654297,0.5051403045654297,1.0,1.0,-3.137315511703491,1.177422046661377,1.9598934650421145,0.4679538011550903,0.8909422159194946,0.8909422159194946,0.0,141.24801635742188,116.0,75449.5625,0.0,2513.48486328125,1.0,278.15679931640625,282.9903564453125,300.4442138671875,305.39306640625,293.1499938964844,293.1499938964844,278.45001220703125,38440.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414691090583801,1.0,0.0,0.0,3.7293736934661865,3.7293989658355713,9.280365702579728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.0517578125,0.0,1641.9395751953125,1895.4371337890625,0.0,2855.4443359375,0.9249998331069946,1.0,0.0,3.0,1.0,0.0
18011580,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9141234755516052,0.4152851402759552,0.3744645118713379,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9696188569068908,0.4881119132041931,0.462277889251709,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9223834872245787,0.4252604842185974,0.2981458902359009,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9069268107414246,0.4065170586109161,0.3860047161579132,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.764065146446228,0.240720197558403,1.0923213958740234,285.0216369628906,284.95001220703125,301.7243957519531,297.4321594238281,298.9200744628906,297.22772216796875,285.0231628417969,1.0,0.577102541923523,0.5042752623558044,0.5042752623558044,1.0,1.0,-3.137838363647461,1.175997614860535,1.9618407487869265,0.4662269949913025,0.97652667760849,0.97652667760849,0.0,135.4403533935547,116.0,74653.9609375,0.0,2483.4140625,1.0,278.4031982421875,283.1248474121094,300.4057006835937,305.1786499023437,293.1499938964844,293.1499938964844,278.45001220703125,34242.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365944623947144,1.0,0.0,0.0,3.7746524810791016,3.774677276611328,9.507081699666742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.5537109375,0.0,1662.7237548828125,1895.4371337890625,0.0,2809.914306640625,0.933423638343811,1.0,0.0,3.0,1.0,0.0
18011640,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9310683012008668,0.4160187244415283,0.3748743236064911,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9842607975006104,0.4897090792655945,0.4635100662708282,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9395774602890016,0.4260765612125397,0.2985129356384277,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9235227704048156,0.4074362516403198,0.3865994215011596,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7760481238365173,0.2409960627555847,1.092267990112305,285.0090026855469,284.95001220703125,301.7447204589844,297.43218994140625,298.92840576171875,297.2323913574219,285.00750732421875,1.0,0.5738949179649353,0.5034102201461792,0.5034102201461792,1.0,1.0,-3.140902280807495,1.1756114959716797,1.965290784835816,0.4650119841098785,0.990631341934204,0.990631341934204,0.0,129.2456817626953,104.0,74826.2734375,0.0,2456.107177734375,1.0,278.44305419921875,283.1112365722656,300.4186706542969,305.2474060058594,293.1499938964844,293.1499938964844,278.1499938964844,33636.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357168436050415,1.0,0.0,0.0,3.832801818847656,3.832827091217041,9.802255362956205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.1357421875,0.0,1727.640380859375,1895.4371337890625,0.0,2801.72509765625,0.9447454810142516,1.0,0.0,3.0,1.0,0.0
18011700,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9488414525985718,0.4161846935749054,0.3750907182693481,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9976267218589784,0.4908852577209472,0.464606761932373,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.957094430923462,0.4264556765556335,0.2987783849239349,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9416640996932985,0.408001571893692,0.3870885968208313,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7890682220458984,0.241063967347145,1.0920000076293943,284.8714294433594,284.95001220703125,301.76495361328125,297.4320983886719,298.93377685546875,297.2325439453125,284.8689880371094,1.0,0.5706652402877808,0.5025451183319092,0.5025451183319092,1.0,1.0,-3.143070936203003,1.1748372316360474,1.968233704566956,0.463703453540802,0.8958315849304199,0.8958315849304199,0.0,123.27146911621094,104.0,75728.359375,0.0,2428.219482421875,1.0,278.19451904296875,282.9568176269531,300.4586486816406,305.4716796875,293.1499938964844,293.1499938964844,278.1499938964844,37428.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406745791435242,1.0,0.0,0.0,3.804830074310303,3.8048558235168457,9.659703437137068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.490234375,0.0,1723.4859619140625,1895.4371337890625,0.0,2848.018310546875,0.939002811908722,1.0,0.0,3.0,1.0,0.0
18011760,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9589651823043824,0.4161317646503448,0.3749400377273559,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.4923352897167206,0.4555239677429199,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.967013418674469,0.4266391396522522,0.2988296747207641,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9524277448654176,0.4083962440490722,0.3873567581176758,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7969787120819092,0.2409930527210235,1.0912224054336548,284.8911437988281,284.95001220703125,301.7850646972656,297.431884765625,298.9379577636719,297.2320251464844,284.8918151855469,1.0,0.5666792988777161,0.5016952753067017,0.5016952753067017,1.0,1.0,-3.131455421447754,1.1683670282363892,1.9630885124206543,0.4601214230060577,0.885503351688385,0.885503351688385,0.0,119.4045639038086,124.0,75239.3203125,0.0,2385.52294921875,1.0,278.1567687988281,282.9788818359375,300.4441833496094,305.3878173828125,293.1499938964844,293.1499938964844,278.45001220703125,38682.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413844704627991,1.0,0.0,0.0,3.728383779525757,3.7284090518951416,9.275439651901252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.0849609375,0.0,1642.640625,1895.4371337890625,0.0,2854.653076171875,0.9247446656227112,1.0,0.0,3.0,1.0,0.0
18011820,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9605393409729004,0.4166465103626251,0.3750928938388824,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.4949246644973755,0.4535769820213318,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9686497449874878,0.4272795617580414,0.2990775108337402,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.954354763031006,0.4091672003269195,0.387857586145401,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7981552481651306,0.2411553412675857,1.0912399291992188,285.0150756835937,284.95001220703125,301.8050537109375,297.4315490722656,298.9478759765625,297.2396850585937,285.01690673828125,1.0,0.5668471455574036,0.5008454322814941,0.5008454322814941,1.0,1.0,-3.1301746368408203,1.1662516593933103,1.96392285823822,0.4576271772384643,0.9691553115844728,0.9691553115844728,0.0,118.84313201904295,124.0,74351.09375,0.0,2380.156494140625,1.0,278.40301513671875,283.1180419921875,300.4029846191406,305.158935546875,293.1499938964844,293.1499938964844,278.45001220703125,34523.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361925482749939,1.0,0.0,0.0,3.764385461807251,3.7644102573394775,9.455433769289812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.453125,0.0,1652.797119140625,1895.4371337890625,0.0,2806.16357421875,0.9314221143722534,1.0,0.0,3.0,1.0,0.0
18011880,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9584919214248656,0.417350709438324,0.3757356405258178,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.4973556101322174,0.4571314454078674,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9667629599571228,0.4281022250652313,0.2996510565280914,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9524378776550292,0.41009521484375,0.3887350559234619,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7963427305221558,0.2414376884698867,1.092529296875,285.0082702636719,284.95001220703125,301.824951171875,297.4310607910156,298.9584350585937,297.2478332519531,285.0075988769531,1.0,0.56891930103302,0.4999955892562866,0.4999955892562866,1.0,1.0,-3.1384992599487305,1.1680490970611572,1.9704502820968628,0.4572417140007019,0.985723078250885,0.985723078250885,0.0,120.03278350830078,144.0,74597.265625,0.0,2402.240478515625,1.0,278.4429931640625,283.10894775390625,300.4154052734375,305.2262268066406,293.1499938964844,293.1499938964844,278.1499938964844,33743.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350825905799866,1.0,0.0,0.0,3.822080373764038,3.822105646133423,9.7474924132257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.24609375,0.0,1715.4945068359375,1895.4371337890625,0.0,2795.808349609375,0.9424489736557008,1.0,0.0,3.0,1.0,0.0
18011940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9526004195213318,0.4175136089324951,0.3762409090995788,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.4987059831619262,0.4656912684440613,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9612452387809752,0.4285114705562591,0.3001652956008911,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.946678102016449,0.4106890559196472,0.389561653137207,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7916122078895569,0.241521418094635,1.0938353538513184,284.8824462890625,284.95001220703125,301.8447265625,297.430419921875,298.96453857421875,297.2484436035156,284.88104248046875,1.0,0.5725964903831482,0.4991457462310791,0.4991457462310791,1.0,1.0,-3.1525704860687256,1.1721832752227783,1.9803873300552368,0.4579894244670868,0.900374174118042,0.900374174118042,0.0,122.71112823486328,144.0,75713.96875,0.0,2443.387939453125,1.0,278.1947021484375,282.9622802734375,300.45672607421875,305.4593505859375,293.1499938964844,293.1499938964844,278.1499938964844,37186.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400980234146118,1.0,0.0,0.0,3.799303531646729,3.799329042434693,9.631662578613032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.5693359375,0.0,1714.94677734375,1895.4371337890625,0.0,2842.630859375,0.9377939701080322,1.0,0.0,3.0,1.0,0.0
18012000,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9392277002334596,0.4174983501434326,0.376404732465744,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9944206476211548,0.4990798234939575,0.472771406173706,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9485098719596864,0.4287637770175934,0.3004833161830902,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9335458874702454,0.4111471474170685,0.3901877701282501,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7815316319465637,0.241483062505722,1.0946699380874634,284.91436767578125,284.95001220703125,301.8643798828125,297.4296875,298.9667053222656,297.2430725097656,284.9154052734375,1.0,0.5772255063056946,0.4982959032058716,0.4982959032058716,1.0,1.0,-3.164217948913574,1.1752877235412598,1.9889302253723145,0.458388090133667,0.9040240049362184,0.9040240049362184,0.0,127.78913116455078,164.0,75733.359375,0.0,2492.5224609375,1.0,278.15679931640625,282.9873962402344,300.4454040527344,305.4028625488281,293.1499938964844,293.1499938964844,278.1499938964844,37646.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413140773773193,1.0,0.0,0.0,3.746625900268554,3.74665117263794,9.36642720716918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.955078125,0.0,1655.992431640625,1895.4371337890625,0.0,2853.995361328125,0.9283684492111206,1.0,0.0,3.0,1.0,0.0
18012060,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9195520281791688,0.4176436066627502,0.3767518997192383,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9797839522361756,0.4997251033782959,0.4735163450241089,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.929102063179016,0.4291343092918396,0.3009205758571625,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9143938422203064,0.411690205335617,0.390954852104187,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7672920227050781,0.2414540797472,1.0959023237228394,284.9292907714844,284.95001220703125,301.8839111328125,297.4288024902344,298.9693908691406,297.2395324707031,284.9308166503906,1.0,0.5820898413658142,0.4974038600921631,0.4974038600921631,1.0,1.0,-3.167686462402344,1.1749215126037598,1.9927648305892944,0.4574006199836731,0.9042850732803344,0.9042850732803344,0.0,135.28802490234375,164.0,75654.703125,0.0,2540.385498046875,1.0,278.1510314941406,283.0000915527344,300.4334411621094,305.37017822265625,293.1499938964844,293.1499938964844,278.1499938964844,37227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411667346954346,1.0,0.0,0.0,3.727304220199585,3.727329015731812,9.270068517253094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.88671875,0.0,1630.263671875,1895.4371337890625,0.0,2852.6181640625,0.92357736825943,1.0,0.0,3.0,1.0,0.0
18012120,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.902328073978424,0.4178681969642639,0.3772092163562774,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9642016291618348,0.5006909370422363,0.4745857715606689,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9111218452453612,0.4295759201049804,0.3014289736747741,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8980762362480164,0.4122875034809112,0.3917972147464752,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7544475793838501,0.2414426803588867,1.0972648859024048,284.9433898925781,284.95001220703125,301.9033203125,297.4277648925781,298.97344970703125,297.2381896972656,284.9442138671875,1.0,0.58741694688797,0.496511846780777,0.496511846780777,1.0,1.0,-3.172782182693481,1.1752341985702517,1.9975481033325195,0.4564234018325805,0.909372627735138,0.909372627735138,0.0,143.2313690185547,184.0,75652.78125,0.0,2593.350341796875,1.0,278.1501770019531,283.0106811523437,300.427734375,305.3556823730469,293.1499938964844,293.1499938964844,278.1499938964844,36642.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840884268283844,1.0,0.0,0.0,3.719271898269653,3.71929669380188,9.230157616002544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.6181640625,0.0,1616.509033203125,1895.4371337890625,0.0,2849.977783203125,0.9213740229606628,1.0,0.0,3.0,1.0,0.0
18012180,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8873080611228943,0.4181022644042969,0.377722829580307,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9480087757110596,0.5018147230148315,0.4758928418159485,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8957259058952332,0.4300360977649688,0.3019817173480987,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8834235072135925,0.4128971695899963,0.3926888108253479,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7427691221237183,0.2414299696683883,1.0987502336502075,284.9515991210937,284.95001220703125,301.9226379394531,297.4266052246094,298.97808837890625,297.2378234863281,284.9521179199219,1.0,0.5930639505386353,0.4956198036670685,0.4956198036670685,1.0,1.0,-3.178492546081543,1.1757837533950806,2.002708911895752,0.4555617272853851,0.9141610860824584,0.9141610860824584,0.0,151.67462158203125,184.0,75696.1640625,0.0,2650.4150390625,1.0,278.1500244140625,283.0155944824219,300.4259338378906,305.3529968261719,293.1499938964844,293.1499938964844,278.1499938964844,36226.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407638669013977,1.0,0.0,0.0,3.718015432357788,3.718040227890015,9.22392302982189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.7939453125,0.0,1611.888427734375,1895.4371337890625,0.0,2848.852783203125,0.9207743406295776,1.0,0.0,3.0,1.0,0.0
18012240,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.873394787311554,0.4183121621608734,0.3782445192337036,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9319174885749816,0.5030062198638916,0.4773195683956146,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.881736159324646,0.4304866194725036,0.3025490641593933,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8699031472206116,0.4134965538978576,0.3935971558094024,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7321314215660095,0.2414039820432663,1.1002790927886963,284.95587158203125,284.95001220703125,301.9418029785156,297.4253234863281,298.9828491210937,297.2377624511719,284.95611572265625,1.0,0.5989325046539307,0.4947277903556824,0.4947277903556824,1.0,1.0,-3.184447288513184,1.1764187812805176,2.008028745651245,0.4547430276870727,0.9183433055877686,0.9183433055877686,0.0,160.53944396972656,204.0,75769.7890625,0.0,2710.462890625,1.0,278.1500244140625,283.0165710449219,300.42547607421875,305.35595703125,293.1499938964844,293.1499938964844,278.1499938964844,35943.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408154845237732,1.0,0.0,0.0,3.7211878299713135,3.721212387084961,9.239669793714712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.2744140625,0.0,1613.38525390625,1895.4371337890625,0.0,2849.335205078125,0.9212550520896912,1.0,0.0,3.0,1.0,0.0
18012300,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8606592416763306,0.4184842109680176,0.3787504732608795,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9167661070823668,0.5042197704315186,0.4788010120391845,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8688691854476929,0.4309146404266357,0.3031147420406341,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8575693368911743,0.4140749871730804,0.3945037722587585,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7222470641136169,0.2413581162691116,1.1017965078353882,284.9576416015625,284.95001220703125,301.9608764648437,297.42388916015625,298.987548828125,297.2376708984375,284.957763671875,1.0,0.6049502491950989,0.4938357472419739,0.4938357472419739,1.0,1.0,-3.1904313564300537,1.1770514249801636,2.01338005065918,0.4539245963096618,0.9218239188194276,0.9218239188194276,0.0,169.7533721923828,204.0,75858.3984375,0.0,2772.69091796875,1.0,278.1499938964844,283.0151672363281,300.4251708984375,305.3611145019531,293.1499938964844,293.1499938964844,278.1499938964844,35770.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410012125968933,1.0,0.0,0.0,3.726799249649048,3.7268240451812735,9.267557743442012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.93359375,0.0,1618.5472412109375,1895.4371337890625,0.0,2851.071044921875,0.9223691821098328,1.0,0.0,3.0,1.0,0.0
18012360,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8491056561470032,0.4186187982559204,0.3792333006858825,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9034926891326904,0.5054348707199097,0.4803038835525512,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8571635484695435,0.4313183724880218,0.3036722242832184,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8464053869247437,0.4146309792995453,0.3954008817672729,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7127007246017456,0.241291344165802,1.1032743453979492,284.9579467773437,284.95001220703125,301.9798278808594,297.4223022460937,298.9919738769531,297.23748779296875,284.9579772949219,1.0,0.6110575199127197,0.4929068684577942,0.4929068684577942,1.0,1.0,-3.1963448524475098,1.1775704622268677,2.018774509429932,0.4530157148838043,0.9246451258659364,0.9246451258659364,0.0,179.23687744140625,207.0,75951.4609375,0.0,2836.4736328125,1.0,278.1499938964844,283.012451171875,300.4245300292969,305.36676025390625,293.1499938964844,293.1499938964844,278.1499938964844,35675.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841273307800293,1.0,0.0,0.0,3.733572483062744,3.73359727859497,9.301274985773488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.9541015625,0.0,1625.66943359375,1895.4371337890625,0.0,2853.614013671875,0.923805296421051,1.0,0.0,3.0,1.0,0.0
18012420,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8417325019836426,0.4187223613262176,0.37958425283432,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8956413269042969,0.506644070148468,0.4816985130310058,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8497471809387207,0.4317011535167694,0.3041354417800903,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.839368462562561,0.4151667952537536,0.3961716294288635,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7059770822525024,0.2412058413028717,1.104158639907837,284.9566345214844,284.95001220703125,301.9986572265625,297.42059326171875,298.99615478515625,297.2371520996094,284.9565124511719,1.0,0.615123450756073,0.4919779598712921,0.4919779598712921,1.0,1.0,-3.2009942531585693,1.1775529384613037,2.0234413146972656,0.451899379491806,0.9262647032737732,0.9262647032737732,0.0,185.9902191162109,207.0,76025.0859375,0.0,2882.944091796875,1.0,278.1499938964844,283.00848388671875,300.4234313964844,305.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,35656.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415902853012085,1.0,0.0,0.0,3.7403523921966553,3.740377187728882,9.335085451311896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.529296875,0.0,1633.3958740234375,1895.4371337890625,0.0,2856.57666015625,0.925286054611206,1.0,0.0,3.0,1.0,0.0
18012480,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8363763093948364,0.4188122153282165,0.3798616528511047,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8900438547134399,0.5078539252281189,0.4830338358879089,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8444145321846008,0.4320768415927887,0.3045471012592315,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8343192934989929,0.4156949520111084,0.3968726992607116,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7008815407752991,0.2411144524812698,1.1047195196151731,284.9549560546875,284.95001220703125,302.01739501953125,297.41876220703125,299.0002136230469,297.2368469238281,284.9548645019531,1.0,0.618478536605835,0.4910490810871124,0.4910490810871124,1.0,1.0,-3.204946517944336,1.177242875099182,2.0277035236358643,0.4506203532218933,0.9270667433738708,0.9270667433738708,0.0,191.27577209472656,195.0,76077.71875,0.0,2920.064697265625,1.0,278.1499938964844,283.0046691894531,300.4217224121094,305.3742370605469,293.1499938964844,293.1499938964844,278.1499938964844,35694.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841896116733551,1.0,0.0,0.0,3.745821714401245,3.745846748352051,9.362406672153156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.751953125,0.0,1640.067138671875,1895.4371337890625,0.0,2859.435546875,0.9265336990356444,1.0,0.0,3.0,1.0,0.0
18012540,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8347784876823425,0.4188998639583587,0.3800004124641418,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8888237476348877,0.509069561958313,0.4842339158058166,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8429486155509949,0.4324546158313751,0.3048548400402069,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8330004215240479,0.4162234365940094,0.3974319398403168,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6992497444152832,0.2410249859094619,1.1046141386032104,284.9527587890625,284.95001220703125,302.0359802246094,297.4167785644531,299.0041809082031,297.236572265625,284.9526062011719,1.0,0.6194214820861816,0.4901201725006103,0.4901201725006103,1.0,1.0,-3.2074756622314453,1.1763416528701782,2.0311341285705566,0.4491046965122223,0.9269261360168456,0.9269261360168456,0.0,193.002685546875,195.0,76100.8828125,0.0,2934.806640625,1.0,278.1499938964844,283.000732421875,300.4195251464844,305.3748779296875,293.1499938964844,293.1499938964844,278.1499938964844,35760.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421637415885925,1.0,0.0,0.0,3.750021696090698,3.750046730041504,9.383413157593168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.0244140625,0.0,1645.4827880859375,1895.4371337890625,0.0,2861.9375,0.92750483751297,1.0,0.0,3.0,1.0,0.0
