time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012600,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8353148698806763,0.418999969959259,0.3800656199455261,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8901078104972839,0.5103011131286621,0.4853615462779999,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8436746001243591,0.4328474402427673,0.3051076233386993,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8338053226470947,0.4167644381523132,0.3979147374629974,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6996142268180847,0.2409505844116211,1.1041555404663086,284.95086669921875,284.95001220703125,302.054443359375,297.4146728515625,299.00811767578125,297.23651123046875,284.95074462890625,1.0,0.6192958950996399,0.4891912937164306,0.4891912937164306,1.0,1.0,-3.2092440128326416,1.175125002861023,2.034119129180908,0.4474181532859802,0.9262433648109436,0.9262433648109436,0.0,192.5981903076172,183.0,76098.1640625,0.0,2936.304443359375,1.0,278.1499938964844,282.9975891113281,300.4169311523437,305.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,35850.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423659801483154,1.0,0.0,0.0,3.752216339111328,3.752241373062134,9.394399853590584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.3232421875,0.0,1648.7412109375,1895.4371337890625,0.0,2863.82861328125,0.9280597567558287,1.0,0.0,3.0,1.0,0.0
18012660,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8373410701751709,0.4191175103187561,0.3800905346870422,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8931417465209961,0.5115530490875244,0.486449658870697,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8459352850914001,0.4332605004310608,0.3053308725357055,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8360954523086548,0.4173232913017273,0.3983552455902099,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7013732194900513,0.2408967018127441,1.1035079956054688,284.9496459960937,284.95001220703125,302.07281494140625,297.41241455078125,299.01220703125,297.2366638183594,284.9495849609375,1.0,0.6183451414108276,0.4883010983467102,0.4883010983467102,1.0,1.0,-3.2106025218963623,1.1738096475601196,2.036792755126953,0.4457241594791412,0.9254904985427856,0.9254904985427856,0.0,190.73760986328125,183.0,76082.1328125,0.0,2928.967041015625,1.0,278.1499938964844,282.9952392578125,300.4140625,305.3695068359375,293.1499938964844,293.1499938964844,278.1499938964844,35923.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425018191337585,1.0,0.0,0.0,3.753152370452881,3.753177404403688,9.399086593475658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.3515625,0.0,1650.398193359375,1895.4371337890625,0.0,2865.0986328125,0.9283228516578674,1.0,0.0,3.0,1.0,0.0
18012720,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8405641913414001,0.4192523062229156,0.3800908625125885,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8975730538368225,0.5128259658813477,0.4875149428844452,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8494372367858887,0.4336945116519928,0.3055372834205627,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8395816683769226,0.4179012179374695,0.3987708985805511,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7042375802993774,0.2408649027347564,1.1027555465698242,284.9489440917969,284.95001220703125,302.0910339355469,297.4100036621094,299.016357421875,297.23699951171875,284.94891357421875,1.0,0.6167881488800049,0.4874109327793121,0.4874109327793121,1.0,1.0,-3.2117271423339844,1.1723967790603638,2.039330244064331,0.4439870119094848,0.9247910380363464,0.9247910380363464,0.0,187.79507446289065,171.0,76057.1328125,0.0,2915.20458984375,1.0,278.1499938964844,282.9935302734375,300.4111328125,305.3651428222656,293.1499938964844,293.1499938964844,278.1499938964844,35977.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425872921943665,1.0,0.0,0.0,3.753198385238648,3.753223419189453,9.399317377756232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.92578125,0.0,1650.8677978515625,1895.4371337890625,0.0,2865.897705078125,0.928374409675598,1.0,0.0,3.0,1.0,0.0
18012780,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8448213338851929,0.4194022119045257,0.3800754845142364,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9031878709793092,0.5141189098358154,0.4885676801204681,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8540184497833252,0.4341482520103454,0.3057343661785126,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8441055417060852,0.4184976816177368,0.3991724550724029,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7080267071723938,0.240855187177658,1.101951241493225,284.9486694335937,284.95001220703125,302.109130859375,297.407470703125,299.0205383300781,297.237548828125,284.9486389160156,1.0,0.6147767305374146,0.486520767211914,0.486520767211914,1.0,1.0,-3.2127270698547363,1.1709253787994385,2.041801691055298,0.4422227442264557,0.9241865277290344,0.9241865277290344,0.0,184.0354766845703,171.0,76026.546875,0.0,2896.693603515625,1.0,278.1499938964844,282.9922180175781,300.408203125,305.3602905273437,293.1499938964844,293.1499938964844,278.1499938964844,36014.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426367044448853,1.0,0.0,0.0,3.752655744552612,3.752680778503418,9.396599693900498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.6005859375,0.0,1650.5150146484375,1895.4371337890625,0.0,2866.35986328125,0.9282817244529724,1.0,0.0,3.0,1.0,0.0
18012840,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8499727249145508,0.419563353061676,0.3800500929355621,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.910079061985016,0.5154287219047546,0.489614725112915,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8595355749130249,0.4346183836460113,0.3059270083904266,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8495323061943054,0.419109970331192,0.399567186832428,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.712480902671814,0.240865021944046,1.1011310815811155,284.9486083984375,284.95001220703125,302.12713623046875,297.40478515625,299.0247497558594,297.2381896972656,284.9486083984375,1.0,0.6124467253684998,0.485630601644516,0.485630601644516,1.0,1.0,-3.213675737380981,1.1694250106811523,2.044250726699829,0.4404453933238983,0.923690915107727,0.923690915107727,0.0,179.7010955810547,159.0,75993.265625,0.0,2874.91162109375,1.0,278.1499938964844,282.9911804199219,300.4052124023437,305.35516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36037.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426648378372192,1.0,0.0,0.0,3.751802682876587,3.7518277168273926,9.392329047841486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.869140625,0.0,1649.6915283203125,1895.4371337890625,0.0,2866.62255859375,0.9281092882156372,1.0,0.0,3.0,1.0,0.0
18012900,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8560082912445068,0.419732928276062,0.3800169229507446,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9183942079544068,0.516753613948822,0.4906593859195709,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8659736514091492,0.4351027607917785,0.3061174750328064,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8558563590049744,0.4197364449501037,0.3999586701393127,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7174253463745117,0.2408932596445083,1.100313663482666,284.9486999511719,284.95001220703125,302.1449890136719,297.4019775390625,299.0289001464844,297.2389831542969,284.9486999511719,1.0,0.6098659634590149,0.4847404360771179,0.4847404360771179,1.0,1.0,-3.214608669281006,1.167910099029541,2.046698570251465,0.43866166472435,0.9232974648475648,0.9232974648475648,0.0,174.9144287109375,159.0,75958.7734375,0.0,2850.603271484375,1.0,278.1499938964844,282.99029541015625,300.4022216796875,305.3498840332031,293.1499938964844,293.1499938964844,278.1499938964844,36049.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426798582077026,1.0,0.0,0.0,3.7507903575897217,3.7508153915405273,9.387260888615856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.962890625,0.0,1648.597900390625,1895.4371337890625,0.0,2866.76318359375,0.9278926849365234,1.0,0.0,3.0,1.0,0.0
18012960,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8628866672515869,0.4199077188968658,0.3799778819084167,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.927912414073944,0.5180903673171997,0.4917039275169372,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8732800483703613,0.4355980455875397,0.3063072860240936,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8630398511886597,0.4203740954399109,0.4003493785858154,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7228121161460876,0.2409367710351944,1.0995112657546997,284.94891357421875,284.95001220703125,302.1627197265625,297.3990173339844,299.0332946777344,297.23980712890625,284.9489440917969,1.0,0.6071107387542725,0.4839277267456054,0.4839277267456054,1.0,1.0,-3.215550661087036,1.166547417640686,2.04900336265564,0.4370147287845611,0.923045575618744,0.923045575618744,0.0,169.8152313232422,147.0,75926.5078125,0.0,2824.58349609375,1.0,278.1499938964844,282.989501953125,300.3992004394531,305.3446044921875,293.1499938964844,293.1499938964844,278.1499938964844,36052.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426912426948547,1.0,0.0,0.0,3.749778985977173,3.7498040199279785,9.3821989821663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.4130859375,0.0,1647.4365234375,1895.4371337890625,0.0,2866.86962890625,0.9276707768440248,1.0,0.0,3.0,1.0,0.0
18013020,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8706349730491638,0.4200855493545532,0.3799338042736053,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9384132623672484,0.5194371342658997,0.4927495718002319,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8814690113067627,0.4361022412776947,0.3064972162246704,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8711116909980774,0.4210211932659149,0.4007406532764435,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7286962270736694,0.2409938722848892,1.098730206489563,284.9491577148437,284.95001220703125,302.1803283691406,297.3959350585937,299.03765869140625,297.2406921386719,284.9491577148437,1.0,0.6042223572731018,0.4831149876117706,0.4831149876117706,1.0,1.0,-3.216514587402344,1.1651990413665771,2.0513155460357666,0.4353598952293396,0.92288076877594,0.92288076877594,0.0,164.47938537597656,147.0,75895.953125,0.0,2797.293701171875,1.0,278.1499938964844,282.9887084960937,300.3960876464844,305.33941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36048.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842706561088562,1.0,0.0,0.0,3.7489051818847656,3.7489302158355713,9.377826586387528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.2255859375,0.0,1646.385009765625,1895.4371337890625,0.0,2867.0126953125,0.9274728894233704,1.0,0.0,3.0,1.0,0.0
18013080,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8792724013328552,0.4202641546726227,0.3798850774765014,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9496145248413086,0.5207912921905518,0.4937965869903564,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8905432820320129,0.4366127848625183,0.3066874742507934,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8800907731056213,0.42167529463768,0.4011328816413879,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7351592183113098,0.2410620003938675,1.09797203540802,284.9493103027344,284.95001220703125,302.1978454589844,297.3927001953125,299.0419616699219,297.2416076660156,284.9493103027344,1.0,0.601240336894989,0.4823022782802582,0.4823022782802582,1.0,1.0,-3.217503309249878,1.1638526916503906,2.053650617599488,0.4337165057659149,0.9227299690246582,0.9227299690246582,0.0,158.9807891845703,135.0,75865.9609375,0.0,2769.14501953125,1.0,278.1499938964844,282.98785400390625,300.39288330078125,305.334228515625,293.1499938964844,293.1499938964844,278.1499938964844,36044.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427287340164185,1.0,0.0,0.0,3.748101711273194,3.748126745223999,9.373807756674069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.080078125,0.0,1645.4169921875,1895.4371337890625,0.0,2867.219970703125,0.9272900819778442,1.0,0.0,3.0,1.0,0.0
18013140,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8888804912567139,0.4204421639442444,0.3798313736915588,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9612804651260376,0.5221518874168396,0.4948449730873108,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9005671739578247,0.4371286928653717,0.3068779706954956,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8900564312934875,0.4223355650901794,0.4015261828899383,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7423553466796875,0.241140604019165,1.097238302230835,284.9494323730469,284.95001220703125,302.2152099609375,297.3893127441406,299.0461730957031,297.2425231933594,284.9494323730469,1.0,0.5981782674789429,0.4814895689487457,0.4814895689487457,1.0,1.0,-3.2185189723968506,1.1625072956085205,2.05601167678833,0.4321038126945495,0.9225940108299256,0.9225940108299256,0.0,153.3452606201172,135.0,75836.5546875,0.0,2740.281494140625,1.0,278.1499938964844,282.9869079589844,300.3895568847656,305.3289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36040.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842757523059845,1.0,0.0,0.0,3.747368574142456,3.7473936080932617,9.370141356157546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.99609375,0.0,1644.5322265625,1895.4371337890625,0.0,2867.489501953125,0.9271231293678284,1.0,0.0,3.0,1.0,0.0
18013200,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8994833827018738,0.4206185638904571,0.37977334856987,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.973095715045929,0.523516833782196,0.4958944916725158,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9119980335235596,0.4376479089260101,0.3070686757564544,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9010273814201356,0.4229999482631683,0.4019204676151275,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7504111528396606,0.2412270158529281,1.0965263843536377,284.9494934082031,284.95001220703125,302.232421875,297.3857727050781,299.0503234863281,297.243408203125,284.9494934082031,1.0,0.5950648784637451,0.4806768298149109,0.4806768298149109,1.0,1.0,-3.2195584774017334,1.1611613035202026,2.058397054672241,0.4305245876312256,0.9224556088447572,0.9224556088447572,0.0,147.6267547607422,123.0,75807.3984375,0.0,2710.99169921875,1.0,278.1499938964844,282.9859619140625,300.3861083984375,305.3236083984375,293.1499938964844,293.1499938964844,278.1499938964844,36038.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427931070327759,1.0,0.0,0.0,3.74668025970459,3.746705293655396,9.366698918711336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.9111328125,0.0,1643.7059326171875,1895.4371337890625,0.0,2867.822265625,0.9269664883613586,1.0,0.0,3.0,1.0,0.0
18013260,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9115946888923644,0.4207924604415893,0.3797105550765991,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9848210215568542,0.5248855948448181,0.4969451427459717,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9255598783493042,0.4381700456142425,0.3072595000267029,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9137005805969238,0.4236680269241333,0.4023157060146332,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7595202326774597,0.2413212209939956,1.0958378314971924,284.94952392578125,284.95001220703125,302.2495422363281,297.3821105957031,299.0544128417969,297.2442626953125,284.9495544433594,1.0,0.5919046998023987,0.4798785448074341,0.4798785448074341,1.0,1.0,-3.2206227779388428,1.1598453521728516,2.0607776641845703,0.429001122713089,0.9223249554634094,0.9223249554634094,0.0,141.83346557617188,123.0,75778.890625,0.0,2681.322021484375,1.0,278.1499938964844,282.9849548339844,300.38250732421875,305.318115234375,293.1499938964844,293.1499938964844,278.1499938964844,36035.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428347110748291,1.0,0.0,0.0,3.746034383773804,3.74605941772461,9.363469644085852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.87890625,0.0,1642.93359375,1895.4371337890625,0.0,2868.211181640625,0.9268199801445008,1.0,0.0,3.0,1.0,0.0
18013320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9260824918746948,0.420963853597641,0.3796438574790954,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9961714744567872,0.5262569189071655,0.4979965984821319,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9406831860542296,0.4386939704418182,0.3074504137039184,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9287203550338744,0.4243385791778564,0.4027117192745209,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.769843339920044,0.2414212673902511,1.0951683521270752,284.9495544433594,284.95001220703125,302.2665405273437,297.3783264160156,299.05841064453125,297.2451171875,284.9495544433594,1.0,0.5887141823768616,0.4790802299976349,0.4790802299976349,1.0,1.0,-3.221707820892334,1.158530354499817,2.0631773471832275,0.4275055527687073,0.922190487384796,0.922190487384796,0.0,135.9967041015625,111.0,75750.53125,0.0,2651.434326171875,1.0,278.1499938964844,282.98394775390625,300.3787536621094,305.3125305175781,293.1499938964844,293.1499938964844,278.1499938964844,36033.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428829312324524,1.0,0.0,0.0,3.745418787002564,3.745443820953369,9.360392141388728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.83984375,0.0,1642.200439453125,1895.4371337890625,0.0,2868.662109375,0.926680326461792,1.0,0.0,3.0,1.0,0.0
18013380,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9370298385620116,0.4210918843746185,0.3796349465847015,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9990000128746032,0.5279091596603394,0.4909520149230957,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9516811966896056,0.4391814768314361,0.3076898753643036,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9400824308395386,0.4249749481678009,0.4031742811203003,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.777682363986969,0.2414934039115905,1.0948299169540403,284.9431457519531,284.95001220703125,302.28338623046875,297.3743591308594,299.0621643066406,297.2465515136719,284.94189453125,1.0,0.5849924087524414,0.4782819151878357,0.4782819151878357,1.0,1.0,-3.2134151458740234,1.1534324884414673,2.0599827766418457,0.4248312413692474,0.9172508120536804,0.9172508120536804,0.0,131.65444946289062,111.0,75581.2734375,0.0,2611.20458984375,1.0,278.1499938964844,282.9777526855469,300.37469482421875,305.3041687011719,293.1499938964844,293.1499938964844,278.1499938964844,36167.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429157733917236,1.0,0.0,0.0,3.7428629398345934,3.7428879737854,9.347622267341648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.33203125,0.0,1640.2406005859375,1895.4371337890625,0.0,2868.968994140625,0.9260677695274352,1.0,0.0,3.0,1.0,0.0
18013440,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9464930295944214,0.4211439490318298,0.3795876204967499,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9990000128746032,0.5306784510612488,0.4780895411968231,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9609754085540771,0.4396060705184936,0.307907223701477,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9499030709266664,0.4255562722682953,0.4036123156547546,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.784661591053009,0.2415313571691513,1.0944347381591797,284.9335021972656,284.95001220703125,302.30010986328125,297.3702697753906,299.0684509277344,297.252685546875,284.9330139160156,1.0,0.5806658864021301,0.4774836003780365,0.4774836003780365,1.0,1.0,-3.1986846923828125,1.1458197832107544,2.052864789962769,0.4205560982227325,0.9066477417945862,0.9066477417945862,0.0,127.7053680419922,114.0,75207.390625,0.0,2560.026611328125,1.0,278.1499938964844,282.9737854003906,300.36846923828125,305.27947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36703.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426505327224731,1.0,0.0,0.0,3.726340770721436,3.726365566253662,9.265277185477316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.2939453125,0.0,1625.147216796875,1895.4371337890625,0.0,2866.48876953125,0.9227089285850524,1.0,0.0,3.0,1.0,0.0
18013500,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.952789068222046,0.4212080836296081,0.3795558512210846,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.5342575907707214,0.4695387184619903,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9671369194984436,0.4400443434715271,0.3081417977809906,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9565420150756836,0.4261524677276611,0.4040781259536743,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7894846200942993,0.2415985465049743,1.0942556858062744,284.9340515136719,284.95001220703125,302.31671142578125,297.36602783203125,299.0775756835937,297.26287841796875,284.934326171875,1.0,0.5781150460243225,0.4766852855682373,0.4766852855682373,1.0,1.0,-3.188782215118408,1.1401492357254028,2.048632860183716,0.4169333279132843,0.9012749791145324,0.9012749791145324,0.0,125.11540222167967,114.0,74891.1328125,0.0,2526.652099609375,1.0,278.1499938964844,282.978271484375,300.36114501953125,305.248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36913.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420037627220154,1.0,0.0,0.0,3.706575632095337,3.706600427627564,9.167249004349288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.3818359375,0.0,1603.966796875,1895.4371337890625,0.0,2860.44189453125,0.9185692071914672,1.0,0.0,3.0,1.0,0.0
18013560,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9573943018913268,0.4213065505027771,0.3795723617076874,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.5380535125732422,0.4632985293865204,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9716528058052064,0.4405145049095154,0.3084130883216858,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9614764451980592,0.4267778396606445,0.4045924246311188,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7931416034698486,0.2417014688253402,1.0943514108657837,284.93817138671875,284.95001220703125,302.33319091796875,297.3616638183594,299.08807373046875,297.2740478515625,284.9385070800781,1.0,0.5762678384780884,0.4760865867137909,0.4760865867137909,1.0,1.0,-3.1823527812957764,1.1362568140029907,2.046096086502075,0.4144573807716369,0.899379312992096,0.899379312992096,0.0,123.28941345214844,134.0,74673.2265625,0.0,2504.201171875,1.0,278.1499938964844,282.9837341308594,300.3553466796875,305.2249450683594,293.1499938964844,293.1499938964844,278.45001220703125,36818.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412880301475525,1.0,0.0,0.0,3.691663980484009,3.691688537597656,9.09363677692454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.0341796875,0.0,1586.21240234375,1895.4371337890625,0.0,2853.75146484375,0.9152016639709472,1.0,0.0,3.0,1.0,0.0
18013620,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9566677212715148,0.4217533469200134,0.3797807395458221,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.5418474078178406,0.4645441472530365,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9712263941764832,0.4412805736064911,0.3088202476501465,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.961144208908081,0.427654892206192,0.4052754640579223,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7926096320152283,0.2419756352901458,1.0951513051986694,285.0506896972656,284.95001220703125,302.3495483398437,297.35711669921875,299.1001892089844,297.2866516113281,285.0521240234375,1.0,0.5775392055511475,0.4754878878593445,0.4754878878593445,1.0,1.0,-3.186342239379883,1.1365563869476318,2.049785852432251,0.4135501980781555,0.9893695116043092,0.9893695116043092,0.0,123.74738311767578,134.0,73990.390625,0.0,2514.49169921875,1.0,278.4014587402344,283.10992431640625,300.3251342773437,305.0414123535156,293.1499938964844,293.1499938964844,278.45001220703125,33212.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365817070007324,1.0,0.0,0.0,3.7516894340515137,3.751713991165161,9.391761750521256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.58203125,0.0,1627.839111328125,1895.4371337890625,0.0,2809.79541015625,0.9274483323097228,1.0,0.0,3.0,1.0,0.0
18013680,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9527159333229064,0.4222792983055115,0.3803329467773437,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.5449119210243225,0.470599353313446,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9677886366844176,0.442137598991394,0.3094658255577087,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.957589626312256,0.4286138713359833,0.4062404632568359,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7895388603210449,0.2423225194215774,1.096947431564331,285.0386047363281,284.95001220703125,302.3657531738281,297.3524475097656,299.1104736328125,297.2957763671875,285.0377502441406,1.0,0.5805525183677673,0.474889189004898,0.474889189004898,1.0,1.0,-3.198368787765503,1.1400185823440552,2.058350086212158,0.4142188429832458,1.0,1.0,0.0,125.7577667236328,154.0,74364.53125,0.0,2549.017333984375,1.0,278.4427185058594,283.0948181152344,300.3403625488281,305.1287841796875,293.1499938964844,293.1499938964844,278.1499938964844,32928.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362273573875427,1.0,0.0,0.0,3.821770429611206,3.821795463562012,9.745911029312992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.1318359375,0.0,1708.74072265625,1895.4371337890625,0.0,2806.488525390625,0.9416557550430298,1.0,0.0,3.0,1.0,0.0
18013740,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9451351761817932,0.4222091138362884,0.3806794583797455,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.5465608835220337,0.4813029170036316,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9610018134117126,0.4425175786018371,0.3100013434886932,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9505655169487,0.429181307554245,0.4070952236652374,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7838796973228455,0.2424365133047104,1.0985852479934692,284.9022521972656,284.95001220703125,302.3818359375,297.3476257324219,299.11456298828125,297.2949523925781,284.8986511230469,1.0,0.5849952697753906,0.4742904901504516,0.4742904901504516,1.0,1.0,-3.215287923812866,1.1453968286514282,2.0698912143707275,0.4157864451408386,0.9264853596687316,0.9264853596687316,0.0,129.19024658203125,154.0,75719.859375,0.0,2601.303466796875,1.0,278.1944580078125,282.93377685546875,300.3802185058594,305.37615966796875,293.1499938964844,293.1499938964844,278.1499938964844,35723.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420194387435913,1.0,0.0,0.0,3.825731039047241,3.825756788253784,9.76612227532314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.2138671875,0.0,1735.441162109375,1895.4371337890625,0.0,2860.58837890625,0.9430049061775208,1.0,0.0,3.0,1.0,0.0
18013800,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.93394273519516,0.4218852519989013,0.3805674314498901,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.546851396560669,0.4963766932487488,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.950734555721283,0.442665696144104,0.310246080160141,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9400848150253296,0.4295527040958404,0.4076318442821502,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7758617401123047,0.2423886954784393,1.0993131399154663,284.9204406738281,284.95001220703125,302.3977966308594,297.3426818847656,299.1136169433594,297.2860107421875,284.922607421875,1.0,0.590541422367096,0.4736917912960052,0.4736917912960052,1.0,1.0,-3.2350857257843018,1.1518902778625488,2.083195447921753,0.4178417026996612,0.9238921999931335,0.9238921999931335,0.0,133.96559143066406,174.0,75904.7734375,0.0,2667.328369140625,1.0,278.1566467285156,282.9469299316406,300.36590576171875,305.3290100097656,293.1499938964844,293.1499938964844,278.1499938964844,36861.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440722227096558,1.0,0.0,0.0,3.7859296798706055,3.785955190658569,9.56397343543358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.8974609375,0.0,1696.4097900390625,1895.4371337890625,0.0,2879.78466796875,0.9365268349647522,1.0,0.0,3.0,1.0,0.0
18013860,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9214332103729248,0.4218210279941559,0.380583107471466,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.5461893081665039,0.5138850212097168,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9387596249580384,0.4430103600025177,0.3105604648590088,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9280825257301332,0.4300789535045624,0.4082458317279815,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7670323252677917,0.2423868328332901,1.1001020669937134,284.9438781738281,284.95001220703125,302.4136047363281,297.3375549316406,299.109619140625,297.2738647460937,284.9457702636719,1.0,0.5970134735107422,0.4727568030357361,0.4727568030357361,1.0,1.0,-3.2581889629364014,1.1589521169662476,2.099236965179444,0.4197233319282532,0.9336575865745544,0.9336575865745544,0.0,139.68072509765625,174.0,76227.9609375,0.0,2746.158447265625,1.0,278.1510009765625,282.9608459472656,300.35028076171875,305.3119812011719,293.1499938964844,293.1499938964844,278.1499938964844,36197.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447400331497192,1.0,0.0,0.0,3.786386728286743,3.786412239074707,9.566283551976085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.6494140625,0.0,1691.79541015625,1895.4371337890625,0.0,2886.031982421875,0.936190664768219,1.0,0.0,3.0,1.0,0.0
18013920,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9021607637405396,0.4217976033687591,0.3808818757534027,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.98702472448349,0.5452587008476257,0.5172538757324219,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9185014963150024,0.4433813989162445,0.3110693693161011,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9084959626197816,0.4306111633777618,0.4090944826602936,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7529223561286926,0.2423329651355743,1.1016349792480469,284.94927978515625,284.95001220703125,302.4292907714844,297.3323059082031,299.1036682128906,297.2602844238281,284.9488830566406,1.0,0.6033219695091248,0.4718218147754669,0.4718218147754669,1.0,1.0,-3.2674155235290527,1.1604584455490112,2.106956958770752,0.4192479252815246,0.9372981190681458,0.9372981190681458,0.0,148.74522399902344,194.0,76369.3984375,0.0,2814.599609375,1.0,278.150146484375,282.9598999023437,300.3418273925781,305.314208984375,293.1499938964844,293.1499938964844,278.1499938964844,35811.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454963564872742,1.0,0.0,0.0,3.794989585876465,3.7950150966644287,9.60980287345592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.212890625,0.0,1699.072998046875,1895.4371337890625,0.0,2893.10791015625,0.9376264810562134,1.0,0.0,3.0,1.0,0.0
18013980,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8839974403381348,0.4217044115066528,0.3812029659748077,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9692506790161132,0.5451995730400085,0.5172159671783447,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.899194598197937,0.4436976611614227,0.3115983605384826,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8903890252113342,0.431088387966156,0.4099623262882232,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7390334606170654,0.2422178089618683,1.1031259298324585,284.9488220214844,284.95001220703125,302.4448547363281,297.326904296875,299.1003723144531,297.2515563964844,284.94891357421875,1.0,0.6093494892120361,0.4708868265151977,0.4708868265151977,1.0,1.0,-3.2699618339538574,1.1592823266983032,2.1106793880462646,0.4180674254894256,0.9365382790565492,0.9365382790565492,0.0,159.01731872558594,194.0,76348.625,0.0,2878.34033203125,1.0,278.1500244140625,282.9587097167969,300.3340148925781,305.307373046875,293.1499938964844,293.1499938964844,278.1499938964844,35937.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846088707447052,1.0,0.0,0.0,3.794785261154175,3.794810771942138,9.608768323232653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.6875,0.0,1699.806884765625,1895.4371337890625,0.0,2898.6513671875,0.937696933746338,1.0,0.0,3.0,1.0,0.0
18014040,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.868777334690094,0.4215920865535736,0.3814790546894073,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9523126482963562,0.5456773042678833,0.5178084373474121,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8837841153144836,0.4440016746520996,0.3120994567871094,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8753376603126526,0.4315510094165802,0.4107908904552459,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7275142073631287,0.2420877814292907,1.104414939880371,284.9495544433594,284.95001220703125,302.4602966308594,297.3213806152344,299.0992431640625,297.2462158203125,284.9496765136719,1.0,0.6154486536979675,0.4699518382549286,0.4699518382549286,1.0,1.0,-3.27415418624878,1.1587882041931152,2.115365982055664,0.4166471362113952,0.9367523193359376,0.9367523193359376,0.0,169.00088500976562,214.0,76353.8125,0.0,2942.974365234375,1.0,278.1499938964844,282.9578552246094,300.3263854980469,305.299560546875,293.1499938964844,293.1499938964844,278.1499938964844,35945.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464785218238831,1.0,0.0,0.0,3.795677661895752,3.7957029342651367,9.61328737503209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.9130859375,0.0,1700.94091796875,1895.4371337890625,0.0,2902.299560546875,0.9379103779792786,1.0,0.0,3.0,1.0,0.0
18014100,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8555476069450378,0.4214646816253662,0.381738543510437,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9362452030181884,0.5464443564414978,0.5187846422195435,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8702609539031982,0.4442946910858154,0.312591403722763,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8622201085090637,0.4320008754730224,0.4116051495075226,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7171177268028259,0.2419486045837402,1.1056443452835083,284.9506530761719,284.95001220703125,302.4755859375,297.315673828125,299.0992126464844,297.2426147460937,284.95074462890625,1.0,0.6215500831604004,0.4690168499946594,0.4690168499946594,1.0,1.0,-3.278688430786133,1.158415913581848,2.120272636413574,0.4152713119983673,0.9375105500221252,0.9375105500221252,0.0,178.9910430908203,214.0,76368.3125,0.0,3008.543701171875,1.0,278.1499938964844,282.9570617675781,300.3194274902344,305.2928161621094,293.1499938964844,293.1499938964844,278.1499938964844,35927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846785843372345,1.0,0.0,0.0,3.797070264816284,3.797095775604248,9.62034278018109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.166015625,0.0,1702.46826171875,1895.4371337890625,0.0,2905.176025390625,0.93821918964386,1.0,0.0,3.0,1.0,0.0
18014160,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8439323306083679,0.4213230013847351,0.3819859623908996,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9214956164360046,0.5473586916923523,0.5199614763259888,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8583276867866516,0.444576621055603,0.3130764961242676,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.85069739818573,0.4324387311935425,0.4124087989330292,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7070592641830444,0.2418025583028793,1.1068429946899414,284.9515380859375,284.95001220703125,302.49072265625,297.309814453125,299.0997009277344,297.2399597167969,284.9516296386719,1.0,0.627642810344696,0.4680805206298828,0.4680805206298828,1.0,1.0,-3.2833919525146484,1.1580945253372192,2.1252975463867188,0.4139051735401153,0.9384838342666626,0.9384838342666626,0.0,189.01158142089844,232.0,76389.515625,0.0,3074.8291015625,1.0,278.1499938964844,282.9559020996094,300.3130187988281,305.2872314453125,293.1499938964844,293.1499938964844,278.1499938964844,35901.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847070574760437,1.0,0.0,0.0,3.7990705966949454,3.79909610748291,9.630481372369104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.763671875,0.0,1704.6583251953125,1895.4371337890625,0.0,2907.8408203125,0.9386524558067322,1.0,0.0,3.0,1.0,0.0
18014220,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8339341878890991,0.4211669862270355,0.3822092413902282,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9089750051498412,0.5483446717262268,0.5212259292602539,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8480880856513977,0.4448467195034027,0.3135446906089782,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8408260345458984,0.4328648447990417,0.4131892323493957,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6977577209472656,0.2416501343250274,1.1079543828964231,284.9520568847656,284.95001220703125,302.5057373046875,297.3038330078125,299.10040283203125,297.23779296875,284.9521179199219,1.0,0.6334728598594666,0.4671442210674286,0.4671442210674286,1.0,1.0,-3.288019180297852,1.1577304601669312,2.13028883934021,0.412512719631195,0.9394459128379822,0.9394459128379822,0.0,198.7186737060547,232.0,76412.3203125,0.0,3139.375244140625,1.0,278.1499938964844,282.954345703125,300.30682373046875,305.2822570800781,293.1499938964844,293.1499938964844,278.1499938964844,35879.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473561406135559,1.0,0.0,0.0,3.801473617553711,3.801499128341675,9.64266860137286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.7333984375,0.0,1707.367919921875,1895.4371337890625,0.0,2910.51416015625,0.9391756057739258,1.0,0.0,3.0,1.0,0.0
18014280,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8249989151954651,0.4209969639778137,0.3824140429496765,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8986117839813232,0.5493649840354919,0.5225342512130737,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.839055061340332,0.4451048672199249,0.3140001595020294,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8320942521095276,0.4332795739173889,0.4139527380466461,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6893081068992615,0.2414920330047607,1.1090105772018433,284.9522705078125,284.95001220703125,302.5206298828125,297.2976989746094,299.1011962890625,297.2358703613281,284.95233154296875,1.0,0.6391920447349548,0.466207891702652,0.466207891702652,1.0,1.0,-3.292574882507324,1.157326579093933,2.1352481842041016,0.4110856652259826,0.9403216242790222,0.9403216242790222,0.0,208.27227783203125,220.0,76434.75,0.0,3203.078857421875,1.0,278.1499938964844,282.9525451660156,300.3006286621094,305.2774658203125,293.1499938964844,293.1499938964844,278.1499938964844,35866.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476467132568359,1.0,0.0,0.0,3.80403208732605,3.8040575981140137,9.655652775109047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.5517578125,0.0,1710.3438720703125,1895.4371337890625,0.0,2913.234130859375,0.9397405385971068,1.0,0.0,3.0,1.0,0.0
18014340,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8212952017784119,0.420819491147995,0.3824083805084228,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8948285579681396,0.5504015684127808,0.5236568450927734,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8355138897895813,0.4453549385070801,0.3142927587032318,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8287093639373779,0.4336849749088287,0.4144956469535827,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6857815980911255,0.241330936551094,1.1090452671051023,284.9507751464844,284.95001220703125,302.535400390625,297.2914123535156,299.1018981933594,297.234130859375,284.9506225585937,1.0,0.641169011592865,0.4652715623378753,0.4652715623378753,1.0,1.0,-3.294970989227295,1.1560648679733276,2.138906240463257,0.4093488156795501,0.939907729625702,0.939907729625702,0.0,212.40936279296875,220.0,76423.203125,0.0,3231.66259765625,1.0,278.1499938964844,282.949462890625,300.2942810058594,305.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,35897.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479337692260742,1.0,0.0,0.0,3.806049108505249,3.806074619293213,9.665894822319387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.974609375,0.0,1713.0091552734375,1895.4371337890625,0.0,2915.921630859375,0.9401863813400269,1.0,0.0,3.0,1.0,0.0
18014400,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8201974630355835,0.4206583499908447,0.3822988867759704,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8942037224769592,0.5514572262763977,0.5246809124946594,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8346480131149292,0.4456171095371246,0.3145026564598083,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8279492855072021,0.434098333120346,0.4149239659309387,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6847037076950073,0.2411863654851913,1.108570218086243,284.9488830566406,284.95001220703125,302.54998779296875,297.28497314453125,299.1026306152344,297.2326965332031,284.9487609863281,1.0,0.641809344291687,0.4643352627754211,0.4643352627754211,1.0,1.0,-3.2962687015533447,1.1543720960617063,2.1418964862823486,0.4073572754859924,0.9385710954666138,0.9385710954666138,0.0,213.599349975586,208.0,76379.1484375,0.0,3241.2578125,1.0,278.1499938964844,282.9468078613281,300.2874450683594,305.2630920410156,293.1499938964844,293.1499938964844,278.1499938964844,35981.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481645584106445,1.0,0.0,0.0,3.805877208709717,3.8059027194976807,9.665021707405683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.8935546875,0.0,1713.4571533203125,1895.4371337890625,0.0,2918.08251953125,0.9402017593383788,1.0,0.0,3.0,1.0,0.0
