time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014460,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8193555474281311,0.4193304479122162,0.3816072344779968,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.893991231918335,0.5513178706169128,0.5250855088233948,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8340597152709961,0.4446879625320434,0.314252108335495,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8274454474449158,0.4332955479621887,0.4147176444530487,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.6835669279098511,0.2397840023040771,1.1050242185592651,284.942138671875,284.95001220703125,302.5644836425781,297.2789001464844,299.09576416015625,297.2197265625,284.94122314453125,1.0,0.6410942077636719,0.4635281562805176,0.4635281562805176,1.0,1.0,-3.291134119033813,1.1504400968551636,2.1406939029693604,0.4048157334327698,0.9329268336296082,0.9329268336296082,0.0,213.8095550537109,208.0,76204.5859375,0.0,3231.005615234375,1.0,278.1499938964844,282.9408874511719,300.2803039550781,305.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36175.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482621908187866,1.0,0.0,0.0,3.8024301528930655,3.8024556636810303,9.647521892475195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.8037109375,0.0,1710.8250732421875,1895.4371337890625,0.0,2918.996826171875,0.9394623041152954,1.0,0.0,3.0,1.0,0.0
18014520,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8192325234413147,0.4183858633041382,0.3806080818176269,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8946703672409058,0.5515007376670837,0.5251208543777466,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8341919183731079,0.4441060721874237,0.313738614320755,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8276273012161255,0.4328021705150604,0.414122462272644,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6828446388244629,0.2386454045772552,1.099387764930725,284.93438720703125,284.95001220703125,302.57879638671875,297.27362060546875,299.091064453125,297.2104187011719,284.9340515136719,1.0,0.6392818093299866,0.462721049785614,0.462721049785614,1.0,1.0,-3.2818620204925537,1.1449487209320068,2.136913299560547,0.401314914226532,0.9236010909080504,0.9236010909080504,0.0,212.792236328125,196.0,75891.2265625,0.0,3204.76611328125,1.0,278.1499938964844,282.9375915527344,300.2723999023437,305.2251281738281,293.1499938964844,293.1499938964844,278.1499938964844,36600.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480206727981567,1.0,0.0,0.0,3.788543939590454,3.788569450378418,9.577187256581965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.142578125,0.0,1697.50341796875,1895.4371337890625,0.0,2916.7353515625,0.9366223812103271,1.0,0.0,3.0,1.0,0.0
18014580,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8207848072052002,0.4177421331405639,0.3798190057277679,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8972903490066528,0.5519470572471619,0.5253297686576843,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8360022902488708,0.4438101947307586,0.313370943069458,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8294498324394226,0.4325709044933319,0.4136959314346313,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6837216019630432,0.2377592623233795,1.094443678855896,284.9331970214844,284.95001220703125,302.59295654296875,297.2691650390625,299.0885925292969,297.2044982910156,284.9331970214844,1.0,0.6368494033813477,0.4619139432907104,0.4619139432907104,1.0,1.0,-3.274259567260742,1.140108942985535,2.134150505065918,0.3980535268783569,0.9172891974449158,0.9172891974449158,0.0,210.1620483398437,196.0,75592.5625,0.0,3173.316162109375,1.0,278.1499938964844,282.93975830078125,300.2649230957031,305.1968688964844,293.1499938964844,293.1499938964844,278.1499938964844,36812.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474385142326355,1.0,0.0,0.0,3.771589517593384,3.771615028381348,9.491659511695616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.078125,0.0,1678.9791259765625,1895.4371337890625,0.0,2911.28564453125,0.9330214262008668,1.0,0.0,3.0,1.0,0.0
18014640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8236167430877686,0.4172982573509216,0.3792041540145874,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9014189839363098,0.552579402923584,0.5256980061531067,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8391281962394714,0.4437146186828613,0.313133955001831,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8325543999671936,0.4325283467769623,0.4134299755096435,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6858754754066467,0.2370703220367431,1.090263843536377,284.9350891113281,284.95001220703125,302.6069641113281,297.2654724121094,299.0876159667969,297.2008972167969,284.9352722167969,1.0,0.6340267658233643,0.4611068367958069,0.4611068367958069,1.0,1.0,-3.2683284282684326,1.1359164714813232,2.1324119567871094,0.3950718641281128,0.913232147693634,0.913232147693634,0.0,206.3917694091797,184.0,75329.6953125,0.0,3139.291748046875,1.0,278.1499938964844,282.9440002441406,300.2591857910156,305.1715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36856.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466991186141968,1.0,0.0,0.0,3.755040168762207,3.755065441131592,9.408544769939908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.60546875,0.0,1659.793212890625,1895.4371337890625,0.0,2904.3642578125,0.9293829202651978,1.0,0.0,3.0,1.0,0.0
18014700,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.827420711517334,0.4169847667217254,0.378706157207489,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.906815767288208,0.5533415079116821,0.5261821746826172,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8432939648628235,0.4437569677829742,0.3129907548427582,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8366668224334717,0.4326199293136596,0.4132837653160095,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.6890308856964111,0.2365340888500213,1.0867172479629517,284.9380798339844,284.95001220703125,302.6208190917969,297.26251220703125,299.08770751953125,297.1988830566406,284.9382629394531,1.0,0.6309484243392944,0.4602997004985809,0.4602997004985809,1.0,1.0,-3.2636964321136475,1.1322253942489624,2.1314711570739746,0.3923079371452331,0.9107452630996704,0.9107452630996704,0.0,201.8398284912109,184.0,75105.6484375,0.0,3103.849365234375,1.0,278.1499938964844,282.94854736328125,300.2553405761719,305.1506042480469,293.1499938964844,293.1499938964844,278.1499938964844,36799.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459276556968689,1.0,0.0,0.0,3.7403564453125,3.7403814792633057,9.335106483376876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.8798828125,0.0,1642.1640625,1895.4371337890625,0.0,2897.14404296875,0.9260766506195068,1.0,0.0,3.0,1.0,0.0
18014760,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.831982433795929,0.4167510271072387,0.3782797455787658,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.913504719734192,0.5541885495185852,0.5267438292503357,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.848301112651825,0.4438885450363159,0.3129091560840606,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8415926694869995,0.4328014254570007,0.413219690322876,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.6929691433906555,0.2361101508140564,1.083654522895813,284.9412841796875,284.95001220703125,302.6345520019531,297.26031494140625,299.0892944335937,297.1978759765625,284.9414978027344,1.0,0.6277084350585938,0.4597417712211609,0.4597417712211609,1.0,1.0,-3.2599990367889404,1.1294461488723757,2.1305527687072754,0.3902503252029419,0.9094435572624208,0.9094435572624208,0.0,196.7801818847656,172.0,74924.609375,0.0,3067.69189453125,1.0,278.1499938964844,282.9528503417969,300.2530517578125,305.1341552734375,293.1499938964844,293.1499938964844,278.1499938964844,36689.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451922535896301,1.0,0.0,0.0,3.7280657291412354,3.728090524673462,9.273857131120168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.0478515625,0.0,1627.0391845703125,1895.4371337890625,0.0,2890.262451171875,0.9232641458511353,1.0,0.0,3.0,1.0,0.0
18014820,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8372012376785278,0.4165656864643097,0.3778970241546631,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9213162660598756,0.5550920963287354,0.5273573994636536,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8540500402450562,0.4440774917602539,0.3128679692745209,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.847238302230835,0.4330432713031769,0.4132121205329895,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6975581049919128,0.2357703298330307,1.080965280532837,284.94384765625,284.95001220703125,302.6481018066406,297.2587890625,299.0914001464844,297.1975402832031,284.9440002441406,1.0,0.6243640780448914,0.4591838419437408,0.4591838419437408,1.0,1.0,-3.2569828033447266,1.1269673109054563,2.13001561164856,0.3883425295352936,0.908713698387146,0.908713698387146,0.0,191.3853454589844,172.0,74777.46875,0.0,3031.211181640625,1.0,278.1499938964844,282.9560546875,300.2519836425781,305.121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36565.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445334434509277,1.0,0.0,0.0,3.718367338180542,3.718392133712769,9.225669259649294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.5537109375,0.0,1614.87890625,1895.4371337890625,0.0,2884.098876953125,0.9210049510002136,1.0,0.0,3.0,1.0,0.0
18014880,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8430254459381104,0.4164021611213684,0.3775365054607391,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.930029273033142,0.5560337901115417,0.5280051231384277,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8604779243469238,0.4442965090274811,0.3128499090671539,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8535494208335876,0.4333187639713287,0.413239061832428,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7026972770690918,0.2354907393455505,1.0785515308380127,284.9456787109375,284.95001220703125,302.6615295410156,297.2579650878906,299.0936584472656,297.1975402832031,284.9457702636719,1.0,0.6209532022476196,0.4586259126663208,0.4586259126663208,1.0,1.0,-3.2544353008270264,1.1246685981750488,2.129766702651977,0.3865104019641876,0.9081860184669496,0.9081860184669496,0.0,185.77980041503903,160.0,74653.734375,0.0,2994.6259765625,1.0,278.1499938964844,282.9583740234375,300.2518005371094,305.1123962402344,293.1499938964844,293.1499938964844,278.1499938964844,36458.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439515233039856,1.0,0.0,0.0,3.7105226516723633,3.7105472087860094,9.186782676806616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.1591796875,0.0,1605.04150390625,1895.4371337890625,0.0,2878.65576171875,0.9191705584526062,1.0,0.0,3.0,1.0,0.0
18014940,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8494598269462585,0.4162428677082062,0.3771821856498718,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9394418001174928,0.5570071935653687,0.5286802053451538,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8675733804702759,0.4445287585258484,0.3128427863121032,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8605226278305054,0.4336094260215759,0.413283497095108,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7083370089530945,0.2352573722600937,1.0763529539108276,284.9468078613281,284.95001220703125,302.6747741699219,297.2577514648437,299.0960388183594,297.19775390625,284.9468688964844,1.0,0.6174957156181335,0.4580679833889007,0.4580679833889007,1.0,1.0,-3.2522213459014893,1.12249755859375,2.12972378730774,0.3847306072711944,0.9077268838882446,0.9077268838882446,0.0,180.03451538085938,160.0,74549.0234375,0.0,2958.0283203125,1.0,278.1499938964844,282.9599304199219,300.2522888183594,305.10516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36373.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434388637542725,1.0,0.0,0.0,3.7042038440704346,3.704228401184082,9.155519933301548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.0947265625,0.0,1597.1478271484375,1895.4371337890625,0.0,2873.861083984375,0.9176908135414124,1.0,0.0,3.0,1.0,0.0
18015000,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8565151691436768,0.4160800278186798,0.3768239319324493,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9493256211280824,0.5580026507377625,0.5293760299682617,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8753243684768677,0.4447650015354156,0.3128382265567779,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8681540489196777,0.4339040517807007,0.4133321940898895,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7142506241798401,0.2350556850433349,1.0743038654327393,284.9475402832031,284.95001220703125,302.6878662109375,297.2582092285156,299.0984191894531,297.1980895996094,284.9475402832031,1.0,0.6140082478523254,0.4575100541114807,0.4575100541114807,1.0,1.0,-3.250215768814087,1.120405912399292,2.129809856414795,0.3829813003540039,0.9072554111480712,0.9072554111480712,0.0,174.21092224121094,148.0,74457.4375,0.0,2921.484375,1.0,278.1499938964844,282.9609680175781,300.2532653808594,305.0994873046875,293.1499938964844,293.1499938964844,278.1499938964844,36307.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429737091064453,1.0,0.0,0.0,3.698902368545532,3.69892692565918,9.129332170232374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.318359375,0.0,1590.5931396484375,1895.4371337890625,0.0,2869.5107421875,0.9164531230926514,1.0,0.0,3.0,1.0,0.0
18015060,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8642553687095642,0.4159145951271057,0.3764605522155761,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9595037698745728,0.559013843536377,0.5300882458686829,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8837707042694092,0.4450044631958008,0.3128345608711242,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8764916062355042,0.4342013001441955,0.4133818745613098,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7203454375267029,0.2348806262016296,1.072380542755127,284.94781494140625,284.95001220703125,302.7008361816406,297.2592468261719,299.1005554199219,297.198486328125,284.94781494140625,1.0,0.6104968786239624,0.4568815231323242,0.4568815231323242,1.0,1.0,-3.2483773231506348,1.1182202100753784,2.130157232284546,0.3810980021953583,0.9066781997680664,0.9066781997680664,0.0,168.33001708984375,148.0,74374.1171875,0.0,2885.01904296875,1.0,278.1499938964844,282.9615478515625,300.2547302246094,305.0950927734375,293.1499938964844,293.1499938964844,278.1499938964844,36263.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425489664077759,1.0,0.0,0.0,3.6943588256835938,3.694383382797241,9.106918810175556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.044921875,0.0,1585.078369140625,1895.4371337890625,0.0,2865.5390625,0.9153990745544434,1.0,0.0,3.0,1.0,0.0
18015120,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.872735321521759,0.4157494604587555,0.3760947287082672,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.969779133796692,0.5600326061248779,0.5308089256286621,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8929388523101807,0.4452479779720306,0.3128320872783661,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8855701088905334,0.434500902891159,0.4134321212768554,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7267493605613708,0.2347243130207061,1.07054603099823,284.94793701171875,284.95001220703125,302.713623046875,297.2608337402344,299.10260009765625,297.19891357421875,284.9479064941406,1.0,0.6069692373275757,0.4562530219554901,0.4562530219554901,1.0,1.0,-3.246655225753784,1.1160666942596436,2.1305885314941406,0.3792179226875305,0.9060466885566713,0.9060466885566713,0.0,162.41819763183594,136.0,74296.78125,0.0,2848.665283203125,1.0,278.1499938964844,282.96197509765625,300.2566223144531,305.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,36234.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421427011489868,1.0,0.0,0.0,3.6902012825012207,3.690225839614868,9.086433010452312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.80859375,0.0,1580.1280517578125,1895.4371337890625,0.0,2861.74072265625,0.9144448041915894,1.0,0.0,3.0,1.0,0.0
18015180,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.882037341594696,0.4155870378017425,0.3757291436195373,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9799912571907043,0.5610566139221191,0.5315348505973816,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.902882754802704,0.4454978108406067,0.3128324747085571,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8954508900642395,0.4348036050796509,0.4134838879108429,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.733635663986206,0.2345848977565765,1.0687901973724363,284.947998046875,284.95001220703125,302.7262878417969,297.26300048828125,299.1046142578125,297.1993713378906,284.9479675292969,1.0,0.6034280061721802,0.455624520778656,0.455624520778656,1.0,1.0,-3.245039463043213,1.1139525175094604,2.131087064743042,0.3773488104343414,0.9054059982299804,0.9054059982299804,0.0,156.48236083984375,136.0,74225.3828125,0.0,2812.4375,1.0,278.1499938964844,282.9623107910156,300.25897216796875,305.0888366699219,293.1499938964844,293.1499938964844,278.1499938964844,36213.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417518734931946,1.0,0.0,0.0,3.6864068508148193,3.686431169509888,9.067755968317216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.7041015625,0.0,1575.6612548828125,1895.4371337890625,0.0,2858.08740234375,0.9135788083076476,1.0,0.0,3.0,1.0,0.0
18015240,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8922321796417236,0.4154284000396728,0.3753658831119537,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.989971399307251,0.5620834231376648,0.5322635173797607,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9143120646476746,0.4457548558712005,0.3128369450569153,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9062573313713074,0.4351091980934143,0.4135377407073974,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7411794662475586,0.2344578951597213,1.0670925378799438,284.9480285644531,284.95001220703125,302.7388000488281,297.2656555175781,299.1065673828125,297.1998291015625,284.9480285644531,1.0,0.5998767018318176,0.4549959897994995,0.4549959897994995,1.0,1.0,-3.243507146835327,1.1118696928024292,2.1316373348236084,0.3754758536815643,0.9047664999961852,0.9047664999961852,0.0,150.53436279296875,124.0,74158.3359375,0.0,2776.35009765625,1.0,278.1499938964844,282.96258544921875,300.2617492675781,305.0868835449219,293.1499938964844,293.1499938964844,278.1499938964844,36196.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413648009300232,1.0,0.0,0.0,3.682849645614624,3.682874202728272,9.050265248333744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.4453125,0.0,1571.50927734375,1895.4371337890625,0.0,2854.46923828125,0.912769854068756,1.0,0.0,3.0,1.0,0.0
18015300,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9032032489776612,0.415273517370224,0.3750099241733551,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.563116192817688,0.5325520038604736,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9273164868354796,0.4460196495056152,0.3128497898578644,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9187739491462708,0.435416966676712,0.4135981798171997,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7494263052940369,0.2343421876430511,1.0654711723327637,284.947998046875,284.95001220703125,302.7511291503906,297.2688293457031,299.1084289550781,297.2003173828125,284.9479064941406,1.0,0.5962919592857361,0.4543674886226654,0.4543674886226654,1.0,1.0,-3.2416136264801025,1.10964035987854,2.1319732666015625,0.3736127018928528,0.9041014313697816,0.9041014313697816,0.0,144.66549682617188,124.0,74091.015625,0.0,2739.953125,1.0,278.1499938964844,282.9627685546875,300.2649841308594,305.085693359375,293.1499938964844,293.1499938964844,278.1499938964844,36184.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409844636917114,1.0,0.0,0.0,3.679512739181519,3.679537057876587,9.033871606334288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.7568359375,0.0,1567.6456298828125,1895.4371337890625,0.0,2850.914306640625,0.9120131134986876,1.0,0.0,3.0,1.0,0.0
18015360,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.91048264503479,0.4150593280792236,0.3747228384017944,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.5646948218345642,0.5221220254898071,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9357637763023376,0.4462335407733917,0.312919944524765,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9271721839904784,0.4356714487075805,0.4137320518493652,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.754743754863739,0.2341869920492172,1.0642348527908323,284.93853759765625,284.95001220703125,302.7633361816406,297.2724609375,299.1106262207031,297.2025451660156,284.93768310546875,1.0,0.5920040011405945,0.4537636041641235,0.4537636041641235,1.0,1.0,-3.2274835109710693,1.102758526802063,2.124724864959717,0.3700196146965027,0.8958555459976196,0.8958555459976196,0.0,140.62600708007812,112.0,73813.828125,0.0,2688.894287109375,1.0,278.1499938964844,282.9568176269531,300.26806640625,305.0788879394531,293.1499938964844,293.1499938964844,278.45001220703125,36491.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405343294143677,1.0,0.0,0.0,3.670473575592041,3.670497894287109,8.98954056083312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.7451171875,0.0,1559.763916015625,1895.4371337890625,0.0,2846.7080078125,0.9100194573402404,1.0,0.0,3.0,1.0,0.0
18015420,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9188162088394164,0.4151016175746918,0.3744709491729736,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.567604124546051,0.509382426738739,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9447446465492249,0.446668416261673,0.3130138516426086,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9362473487854004,0.4361043572425842,0.4138841331005096,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7605844736099243,0.2341420501470565,1.0630359649658203,285.0325927734375,284.95001220703125,302.775390625,297.2765197753906,299.1174011230469,297.2121276855469,285.0320739746094,1.0,0.5872923731803894,0.453159749507904,0.453159749507904,1.0,1.0,-3.210704803466797,1.094889760017395,2.1158149242401123,0.3657565116882324,0.9709513187408448,0.9709513187408448,0.0,136.397216796875,112.0,72794.4296875,0.0,2631.923828125,1.0,278.4008483886719,283.0716247558594,300.242919921875,304.8903503417969,293.1499938964844,293.1499938964844,278.45001220703125,33434.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355193138122559,1.0,0.0,0.0,3.7223072052001953,3.722331523895264,9.245229648513488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.1982421875,0.0,1595.5394287109375,1895.4371337890625,0.0,2799.88232421875,0.9208391904830932,1.0,0.0,3.0,1.0,0.0
18015480,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9290117025375366,0.4151654243469238,0.3744385242462158,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.5714874267578125,0.4950771629810333,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9549898505210876,0.4471422135829925,0.3132591247558594,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.94672691822052,0.4365665018558502,0.4142007231712341,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7676506042480469,0.234150230884552,1.062358260154724,284.99676513671875,284.95001220703125,302.7872619628906,297.281005859375,299.1271057128906,297.2264404296875,284.9935607910156,1.0,0.5822809338569641,0.4525558650493622,0.4525558650493622,1.0,1.0,-3.1933281421661377,1.086794376373291,2.1065337657928467,0.3614124059677124,0.9692695140838624,0.9692695140838624,0.0,131.81954956054688,115.0,72669.9765625,0.0,2572.41650390625,1.0,278.4425048828125,283.043212890625,300.2619934082031,304.9551696777344,293.1499938964844,293.1499938964844,278.1499938964844,33518.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342113494873047,1.0,0.0,0.0,3.778361558914185,3.778386354446411,9.525774657959118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.2373046875,0.0,1661.499755859375,1895.4371337890625,0.0,2787.68310546875,0.9321706891059875,1.0,0.0,3.0,1.0,0.0
18015540,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9358170628547668,0.4146534502506256,0.3741799890995025,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.5754536986351013,0.4855242073535919,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9616974592208862,0.4471409618854522,0.3133746087551117,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9536916017532348,0.4366320967674255,0.4143779873847961,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7725054621696472,0.2339714914560318,1.0615880489349363,284.8550720214844,284.95001220703125,302.79901123046875,297.285888671875,299.1357116699219,297.2386474609375,284.85382080078125,1.0,0.5791428685188293,0.4519519805908203,0.4519519805908203,1.0,1.0,-3.180940866470337,1.08063006401062,2.100310802459717,0.357702761888504,0.865901529788971,0.865901529788971,0.0,128.78111267089844,115.0,73201.8984375,0.0,2531.601806640625,1.0,278.19586181640625,282.89385986328125,300.30615234375,305.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,38463.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385200500488281,1.0,0.0,0.0,3.725988388061523,3.726013660430908,9.263525271308026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.25,0.0,1638.1796875,1895.4371337890625,0.0,2827.89111328125,0.9216399788856506,1.0,0.0,3.0,1.0,0.0
18015600,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9398166537284852,0.4140867590904236,0.3735603988170624,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.5792775750160217,0.4793758690357208,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9657539129257202,0.4470730423927307,0.3132532238960266,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.957977533340454,0.4366351962089538,0.4142905473709106,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7755139470100403,0.233754888176918,1.0602585077285769,284.8925476074219,284.95001220703125,302.81060791015625,297.2911071777344,299.1434631347656,297.2493591308594,284.8939514160156,1.0,0.5767128467559814,0.4513481259346008,0.4513481259346008,1.0,1.0,-3.170948028564453,1.0753743648529053,2.095573663711548,0.3545214533805847,0.8651891350746155,0.8651891350746155,0.0,126.7709732055664,135.0,72714.2578125,0.0,2501.275146484375,1.0,278.1573181152344,282.9326171875,300.2950439453125,305.0663757324219,293.1499938964844,293.1499938964844,278.45001220703125,39135.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382644057273865,1.0,0.0,0.0,3.638036012649536,3.638060569763184,8.831353852656321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.2568359375,0.0,1543.284423828125,1895.4371337890625,0.0,2825.50390625,0.9052209854125975,1.0,0.0,3.0,1.0,0.0
18015660,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9388059377670288,0.4141279458999634,0.3733131885528564,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.5830988883972168,0.4804054498672485,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9651832580566406,0.4475189447402954,0.3133751451969147,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9574078917503356,0.4370622932910919,0.4144834876060486,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7748463153839111,0.2337887287139892,1.0598386526107788,285.0141296386719,284.95001220703125,302.8220520019531,297.29669189453125,299.15484619140625,297.2624816894531,285.01544189453125,1.0,0.5774459838867188,0.4510810077190399,0.4510810077190399,1.0,1.0,-3.1717300415039062,1.075019359588623,2.096710681915283,0.3535661697387695,0.9478230476379396,0.9478230476379396,0.0,127.04471588134766,135.0,71985.6875,0.0,2504.30224609375,1.0,278.4010314941406,283.0668640136719,300.2607116699219,304.8535461425781,293.1499938964844,293.1499938964844,278.45001220703125,34351.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323609828948975,1.0,0.0,0.0,3.6834235191345215,3.683447360992432,9.05308468190924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.30078125,0.0,1558.228515625,1895.4371337890625,0.0,2770.435302734375,0.9132040739059448,1.0,0.0,3.0,1.0,0.0
18015720,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9348106384277344,0.4143243432044983,0.3735358715057373,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.5861681699752808,0.4860386252403259,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9618210196495056,0.448128193616867,0.3138234317302704,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9538854360580444,0.4376238286495209,0.4150501787662506,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7719890475273132,0.2339223474264145,1.0606085062026978,285.0060729980469,284.95001220703125,302.8333435058594,297.30255126953125,299.16455078125,297.27203369140625,285.0054931640625,1.0,0.5799662470817566,0.450813889503479,0.450813889503479,1.0,1.0,-3.1809022426605225,1.0779058933258057,2.102996349334717,0.3542360663414001,0.9628078937530518,0.9628078937530518,0.0,128.87222290039062,155.0,72297.7421875,0.0,2532.07861328125,1.0,278.4423828125,283.0576477050781,300.2821655273437,304.9335021972656,293.1499938964844,293.1499938964844,278.1499938964844,33579.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309065699577332,1.0,0.0,0.0,3.744864463806152,3.7448890209198,9.357621593153452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.8662109375,0.0,1622.715087890625,1895.4371337890625,0.0,2756.886474609375,0.9249327778816224,1.0,0.0,3.0,1.0,0.0
18015780,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9273821115493774,0.4140002727508545,0.3736158013343811,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.5878387689590454,0.4962197244167328,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9552319049835204,0.448318749666214,0.314203679561615,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9470579028129578,0.4378314912319183,0.4155452847480774,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.766815721988678,0.2338574975728988,1.0613502264022827,284.88592529296875,284.95001220703125,302.844482421875,297.3086853027344,299.1681213378906,297.2718505859375,284.88531494140625,1.0,0.5839544534683228,0.4505467414855957,0.4505467414855957,1.0,1.0,-3.195175170898437,1.082728385925293,2.1124467849731445,0.3558139503002167,0.8812193274497986,0.8812193274497986,0.0,132.13815307617188,155.0,73406.0,0.0,2577.88916015625,1.0,278.1963806152344,282.9178161621094,300.3334350585937,305.17633056640625,293.1499938964844,293.1499938964844,278.1499938964844,37323.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359320759773254,1.0,0.0,0.0,3.718611478805542,3.718636274337769,9.226880592905218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.1982421875,0.0,1620.940185546875,1895.4371337890625,0.0,2803.7333984375,0.9196978211402892,1.0,0.0,3.0,1.0,0.0
18015840,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9169178009033204,0.4135565161705017,0.3733404874801636,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9990000128746032,0.5882766246795654,0.5105844736099243,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9454309344291688,0.4483980238437652,0.3143587410449981,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9370520114898682,0.4379342496395111,0.4157858192920685,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7596123814582825,0.2336916625499725,1.0614118576049805,284.9235534667969,284.95001220703125,302.85546875,297.3150939941406,299.1671142578125,297.2644348144531,284.9255065917969,1.0,0.5890898704528809,0.4502796232700348,0.4502796232700348,1.0,1.0,-3.2126576900482178,1.0887646675109863,2.1238930225372314,0.3579143285751343,0.8908937573432922,0.8908937573432922,0.0,136.73617553710938,173.0,73563.5703125,0.0,2637.79931640625,1.0,278.1573486328125,282.9470520019531,300.3299255371094,305.1332397460937,293.1499938964844,293.1499938964844,278.45001220703125,37456.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371015191078186,1.0,0.0,0.0,3.6698672771453857,3.669891834259033,8.986571060631832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.1279296875,0.0,1566.3446044921875,1895.4371337890625,0.0,2814.64697265625,0.9111871123313904,1.0,0.0,3.0,1.0,0.0
18015900,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9064612984657288,0.4136331081390381,0.3733147084712982,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.5880914926528931,0.5265046954154968,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9347636699676514,0.4489195346832275,0.314675509929657,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.926301121711731,0.4383924901485443,0.4161999523639679,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7521461844444275,0.2336858063936233,1.061787724494934,285.0478515625,284.95001220703125,302.8663024902344,297.3217163085937,299.16558837890625,297.2558898925781,285.0500793457031,1.0,0.5949170589447021,0.4500125050544739,0.4500125050544739,1.0,1.0,-3.23309326171875,1.0959137678146362,2.137179374694824,0.3604710102081299,0.9861255288124084,0.9861255288124084,0.0,142.01095581054688,173.0,73214.4140625,0.0,2708.0546875,1.0,278.40216064453125,283.0783996582031,300.300537109375,304.9589233398437,293.1499938964844,293.1499938964844,278.45001220703125,33192.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329001069068909,1.0,0.0,0.0,3.7371764183044434,3.737200975418091,9.319240348304448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.1728515625,0.0,1610.8316650390625,1895.4371337890625,0.0,2775.459228515625,0.9242639541625975,1.0,0.0,3.0,1.0,0.0
18015960,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8969075679779053,0.4138443171977997,0.3736822605133056,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9990000128746032,0.5872172117233276,0.5433831810951233,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.924030065536499,0.4495860636234283,0.3152652084827423,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9156718254089355,0.4389626979827881,0.416914701461792,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7448607087135315,0.2337313294410705,1.0628894567489624,285.04461669921875,284.95001220703125,302.8769836425781,297.3285522460937,299.160400390625,297.2451477050781,285.0444030761719,1.0,0.6014537215232849,0.4491470456123352,0.4491470456123352,1.0,1.0,-3.256718158721924,1.1028902530670166,2.1538279056549072,0.3621458411216736,1.0,1.0,0.0,147.84083557128906,191.0,73782.1640625,0.0,2788.834228515625,1.0,278.4427795410156,283.06939697265625,300.3227844238281,305.0627746582031,293.1499938964844,293.1499938964844,278.1499938964844,32765.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329230546951294,1.0,0.0,0.0,3.812089681625366,3.812114715576172,9.69660050031962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.6103515625,0.0,1695.816162109375,1895.4371337890625,0.0,2775.673095703125,0.9393682479858398,1.0,0.0,3.0,1.0,0.0
18016020,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8841104507446289,0.4134770333766937,0.3739244043827057,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9951046109199524,0.5852178931236267,0.5555853247642517,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9097310304641724,0.4497793018817901,0.3158015012741089,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9021028876304626,0.4391241371631622,0.4175743758678436,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7352614998817444,0.2335207760334015,1.0639623403549194,284.9105834960937,284.95001220703125,302.88751220703125,297.3355407714844,299.14959716796875,297.22711181640625,284.9052124023437,1.0,0.6081370711326599,0.4482815861701965,0.4482815861701965,1.0,1.0,-3.274677991867065,1.107534408569336,2.1671433448791504,0.363406091928482,0.9332643151283264,0.9332643151283264,0.0,155.65818786621094,191.0,75230.5078125,0.0,2869.668701171875,1.0,278.19464111328125,282.9076232910156,300.3726501464844,305.32965087890625,293.1499938964844,293.1499938964844,278.1499938964844,35267.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390698432922363,1.0,0.0,0.0,3.824755907058716,3.82478141784668,9.761143928699312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.27734375,0.0,1730.6795654296875,1895.4371337890625,0.0,2833.02587890625,0.942606806755066,1.0,0.0,3.0,1.0,0.0
18016080,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8669012188911438,0.4127041101455688,0.3737294375896454,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9787778258323668,0.5837056636810303,0.5542075634002686,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8918948769569397,0.4496058523654938,0.3160617351531982,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8847007155418396,0.4389526844024658,0.4179237484931946,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7223431468009949,0.2330504655838012,1.0642313957214355,284.9034118652344,284.95001220703125,302.8978881835937,297.3426513671875,299.1382751464844,297.2101135253906,284.904541015625,1.0,0.6139788031578064,0.4474161267280578,0.4474161267280578,1.0,1.0,-3.2748026847839355,1.1054575443267822,2.1693451404571533,0.3611193597316742,0.9118883609771729,0.9118883609771729,0.0,166.15206909179688,209.0,75043.875,0.0,2927.73583984375,1.0,278.1566772460937,282.90496826171875,300.3669128417969,305.2826538085937,293.1499938964844,293.1499938964844,278.1499938964844,37269.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410919308662415,1.0,0.0,0.0,3.775908946990967,3.77593445777893,9.51341235122527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.9619140625,0.0,1687.63916015625,1895.4371337890625,0.0,2851.919189453125,0.9342283010482788,1.0,0.0,3.0,1.0,0.0
18016140,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8522226810455322,0.4121423661708832,0.3735334277153015,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9624083638191224,0.5832521319389343,0.5537304878234863,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.876617968082428,0.4495999217033386,0.3163083493709564,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.869646430015564,0.4389022886753082,0.4182368218898773,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.710401177406311,0.2326207458972931,1.0641804933547974,284.9172668457031,284.95001220703125,302.9081115722656,297.34991455078125,299.1315612792969,297.20050048828125,284.9183959960937,1.0,0.6194868683815002,0.4465506970882416,0.4465506970882416,1.0,1.0,-3.273434400558472,1.102773666381836,2.170660734176636,0.3590451180934906,0.9078600406646729,0.9078600406646729,0.0,176.55201721191406,209.0,74867.5078125,0.0,2983.99658203125,1.0,278.1510314941406,282.9188842773437,300.3568420410156,305.2429504394531,293.1499938964844,293.1499938964844,278.1499938964844,37259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408457636833191,1.0,0.0,0.0,3.751377582550049,3.7514028549194336,9.390200261805148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.99609375,0.0,1658.5911865234375,1895.4371337890625,0.0,2849.618408203125,0.9288736581802368,1.0,0.0,3.0,1.0,0.0
18016200,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8404959440231323,0.4117340445518493,0.3734660446643829,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9477622509002686,0.5833964347839355,0.5539774894714355,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8642928600311279,0.4497314393520355,0.3166351318359375,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8575333952903748,0.4389532506465912,0.4186202585697174,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6997042894363403,0.2322487086057663,1.064199447631836,284.930908203125,284.95001220703125,302.9181823730469,297.35723876953125,299.1278686523437,297.1952514648437,284.9317932128906,1.0,0.6249443888664246,0.4456852376461029,0.4456852376461029,1.0,1.0,-3.274524211883545,1.1010373830795288,2.1734867095947266,0.3570583164691925,0.9084485769271852,0.9084485769271852,0.0,186.24636840820312,227.0,74752.7578125,0.0,3040.523193359375,1.0,278.150146484375,282.9320373535156,300.3554382324219,305.2242126464844,293.1499938964844,293.1499938964844,278.1499938964844,36954.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401690125465393,1.0,0.0,0.0,3.735065937042236,3.735090970993042,9.308716926170746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.705078125,0.0,1637.1884765625,1895.4371337890625,0.0,2843.294189453125,0.9250702857971193,1.0,0.0,3.0,1.0,0.0
18016260,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8304515480995178,0.4113987684249878,0.3734858334064483,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9343874454498292,0.5838515162467957,0.554631233215332,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8537699580192566,0.4499399065971374,0.3170258998870849,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8471970558166504,0.4390576779842376,0.419062465429306,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6902287006378174,0.2319156974554062,1.0643713474273682,284.9408569335937,284.95001220703125,302.9281005859375,297.3646240234375,299.12603759765625,297.1922912597656,284.94146728515625,1.0,0.6303374171257019,0.4449229836463928,0.4449229836463928,1.0,1.0,-3.276540994644165,1.0998830795288086,2.1766579151153564,0.355468213558197,0.9104601144790648,0.9104601144790648,0.0,195.66433715820312,227.0,74694.875,0.0,3097.5546875,1.0,278.1500244140625,282.9410095214844,300.3598022460937,305.2196655273437,293.1499938964844,293.1499938964844,278.1499938964844,36624.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395052552223206,1.0,0.0,0.0,3.725505828857422,3.725530862808228,9.2611264790321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.5419921875,0.0,1623.5731201171875,1895.4371337890625,0.0,2837.093017578125,0.9227060675621032,1.0,0.0,3.0,1.0,0.0
