time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016320,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8214616775512695,0.4110868871212005,0.3735416829586029,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9222537279129028,0.584459125995636,0.5554929375648499,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8445415496826172,0.4501838982105255,0.3174504339694977,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8381139636039734,0.4391825199127197,0.4195324778556824,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6817050576210022,0.2316045314073562,1.064648151397705,284.9472351074219,284.95001220703125,302.9378662109375,297.3720397949219,299.1249694824219,297.1904602050781,284.9476013183594,1.0,0.635682225227356,0.4441607296466827,0.4441607296466827,1.0,1.0,-3.279052257537842,1.098923921585083,2.180128335952759,0.3539797961711883,0.9127943515777588,0.9127943515777588,0.0,204.94175720214844,215.0,74677.6796875,0.0,3154.953857421875,1.0,278.1499938964844,282.9461669921875,300.36688232421875,305.2232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36345.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389641046524048,1.0,0.0,0.0,3.720980644226074,3.721005439758301,9.23864149626752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.1220703125,0.0,1616.21435546875,1895.4371337890625,0.0,2832.038330078125,0.9214824438095092,1.0,0.0,3.0,1.0,0.0
18016380,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8177300095558167,0.4107778668403625,0.3734095692634582,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9177067279815674,0.5851364731788635,0.5562494397163391,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8410046100616455,0.4504425227642059,0.3177374601364136,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8345796465873718,0.4393099248409271,0.4198037683963775,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6781425476074219,0.2313055396080017,1.0640060901641846,284.9493408203125,284.95001220703125,302.947509765625,297.37945556640625,299.1240539550781,297.1891784667969,284.9493713378906,1.0,0.637336015701294,0.443398505449295,0.443398505449295,1.0,1.0,-3.2797086238861084,1.097253918647766,2.1824545860290527,0.3522805571556091,0.91376930475235,0.91376930475235,0.0,208.85302734375,215.0,74652.4375,0.0,3178.294677734375,1.0,278.1499938964844,282.947509765625,300.3749694824219,305.23016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36185.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838546097278595,1.0,0.0,0.0,3.719043970108032,3.719068765640259,9.229027000401402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.6708984375,0.0,1612.7598876953125,1895.4371337890625,0.0,2828.13427734375,0.920889377593994,1.0,0.0,3.0,1.0,0.0
18016440,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8166195154190063,0.4104824662208557,0.3731779456138611,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9168519377708436,0.585853636264801,0.5569429397583008,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8402105569839478,0.4507221281528473,0.3179535567760467,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8337251543998718,0.439446747303009,0.4199678599834442,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6770128607749939,0.2310303896665573,1.0629112720489502,284.94952392578125,284.95001220703125,302.9569702148437,297.3868408203125,299.1232604980469,297.18829345703125,284.94952392578125,1.0,0.6376891732215881,0.4426362514495849,0.4426362514495849,1.0,1.0,-3.279406309127808,1.0952225923538208,2.1841835975646973,0.3503834903240204,0.9137279391288756,0.9137279391288756,0.0,209.8683013916016,203.0,74610.4921875,0.0,3183.322998046875,1.0,278.1499938964844,282.9476928710937,300.3828430175781,305.236083984375,293.1499938964844,293.1499938964844,278.1499938964844,36138.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381711840629578,1.0,0.0,0.0,3.716850280761719,3.716874837875366,9.218142622557934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.34375,0.0,1609.880126953125,1895.4371337890625,0.0,2824.633056640625,0.920353889465332,1.0,0.0,3.0,1.0,0.0
18016500,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8171804547309875,0.4102061688899994,0.3728920221328735,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9182981848716736,0.5865965485572815,0.5575945973396301,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8411375880241394,0.4510262906551361,0.3181319534778595,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8345522284507751,0.4395973980426788,0.4200703203678131,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6774178743362427,0.2307823300361633,1.0615872144699097,284.94903564453125,284.95001220703125,302.9662780761719,297.3941955566406,299.12255859375,297.18768310546875,284.9490051269531,1.0,0.637014627456665,0.4418739974498749,0.4418739974498749,1.0,1.0,-3.278592586517334,1.0929956436157229,2.185596942901612,0.3484030663967132,0.9131726622581482,0.9131726622581482,0.0,209.0174560546875,203.0,74561.5859375,0.0,3176.782470703125,1.0,278.1499938964844,282.9474792480469,300.3903503417969,305.24102783203125,293.1499938964844,293.1499938964844,278.1499938964844,36129.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377963900566101,1.0,0.0,0.0,3.714609384536743,3.7146341800689697,9.207031439473212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.55859375,0.0,1607.2283935546875,1895.4371337890625,0.0,2821.1337890625,0.919833242893219,1.0,0.0,3.0,1.0,0.0
18016560,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8189820647239685,0.4099570512771606,0.3725756704807281,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.921474814414978,0.5873497724533081,0.5582103729248047,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8433561325073242,0.451355367898941,0.3182882070541382,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8366384506225586,0.4397692680358886,0.4201355576515198,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6789714097976685,0.230561152100563,1.0601310729980469,284.9486999511719,284.95001220703125,302.9754638671875,297.4014587402344,299.1225891113281,297.18731689453125,284.9486694335937,1.0,0.6355984807014465,0.4412854015827179,0.4412854015827179,1.0,1.0,-3.277468681335449,1.0910584926605225,2.1864101886749268,0.3467816412448883,0.9125534296035768,0.9125534296035768,0.0,206.80975341796875,191.0,74512.828125,0.0,3161.970703125,1.0,278.1499938964844,282.947509765625,300.3976135253906,305.2453308105469,293.1499938964844,293.1499938964844,278.1499938964844,36132.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374128937721252,1.0,0.0,0.0,3.7121171951293945,3.712141990661621,9.194681069857324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.58203125,0.0,1604.3873291015625,1895.4371337890625,0.0,2817.553466796875,0.9192776679992676,1.0,0.0,3.0,1.0,0.0
18016620,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8217679262161255,0.4097422361373901,0.3722499907016754,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9260568618774414,0.5881026387214661,0.5587904453277588,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8466298580169678,0.4517086744308471,0.3184324502944946,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8397521376609802,0.4399692416191101,0.4201850295066833,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6814548373222351,0.2303669154644012,1.058607816696167,284.9483642578125,284.95001220703125,302.9844665527344,297.4085998535156,299.1227722167969,297.1871337890625,284.9483337402344,1.0,0.6336312890052795,0.4406967759132385,0.4406967759132385,1.0,1.0,-3.27617621421814,1.089084506034851,2.187091588973999,0.3451623320579529,0.9118507504463196,0.9118507504463196,0.0,203.58531188964844,191.0,74463.1640625,0.0,3141.114990234375,1.0,278.1499938964844,282.94757080078125,300.4047546386719,305.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,36135.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370275497436523,1.0,0.0,0.0,3.7095985412597656,3.709623098373413,9.182207918456696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.5263671875,0.0,1601.52294921875,1895.4371337890625,0.0,2813.956787109375,0.9187129139900208,1.0,0.0,3.0,1.0,0.0
18016680,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.825334370136261,0.4095540940761566,0.3719241023063659,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9317617416381836,0.5888563990592957,0.5593419075012207,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8507766723632812,0.4520822763442993,0.3185707032680511,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8437137007713318,0.440191775560379,0.4202295243740082,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6846929788589478,0.2301969975233078,1.0570622682571411,284.9481201171875,284.95001220703125,302.99334716796875,297.4156188964844,299.1229553222656,297.18707275390625,284.9480895996094,1.0,0.631270706653595,0.4401081502437591,0.4401081502437591,1.0,1.0,-3.274808883666992,1.087080717086792,2.1877281665802,0.3435326218605041,0.911085307598114,0.911085307598114,0.0,199.6321258544922,179.0,74411.3671875,0.0,3116.03955078125,1.0,278.1499938964844,282.94775390625,300.4117736816406,305.2533569335937,293.1499938964844,293.1499938964844,278.1499938964844,36143.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836642861366272,1.0,0.0,0.0,3.706871271133423,3.7068958282470703,9.168711017082388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.01171875,0.0,1598.459228515625,1895.4371337890625,0.0,2810.365966796875,0.9181072115898132,1.0,0.0,3.0,1.0,0.0
18016740,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8295981287956238,0.4093870520591736,0.3715990781784057,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.938420832157135,0.5896129608154297,0.5598729252815247,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8557305335998535,0.4524751901626587,0.3187066614627838,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8484567999839783,0.4404323697090149,0.4202714562416076,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6886082291603088,0.2300499528646469,1.0555195808410645,284.94793701171875,284.95001220703125,303.0020446777344,297.4224853515625,299.1231384277344,297.1871337890625,284.94793701171875,1.0,0.6286062598228455,0.4395195245742798,0.4395195245742798,1.0,1.0,-3.2734155654907227,1.0850653648376465,2.188350200653076,0.341900110244751,0.9103190898895264,0.9103190898895264,0.0,195.1167907714844,179.0,74358.8046875,0.0,3087.787353515625,1.0,278.1499938964844,282.9480285644531,300.41864013671875,305.2569885253906,293.1499938964844,293.1499938964844,278.1499938964844,36150.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362595438957214,1.0,0.0,0.0,3.704022169113159,3.704046726226807,9.154622375717736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.333984375,0.0,1595.2486572265625,1895.4371337890625,0.0,2806.788818359375,0.9174739718437196,1.0,0.0,3.0,1.0,0.0
18016800,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8344613909721375,0.4092351198196411,0.3712753355503082,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9457867741584778,0.59037184715271,0.5603916049003601,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.861392617225647,0.4528848230838775,0.3188437521457672,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8538858294487,0.4406858682632446,0.4203123748302459,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6930897831916809,0.2299220114946365,1.0539973974227903,284.9478759765625,284.95001220703125,303.0106201171875,297.4291381835937,299.12335205078125,297.1872863769531,284.9478759765625,1.0,0.625737726688385,0.4389308989048004,0.4389308989048004,1.0,1.0,-3.27203369140625,1.083052635192871,2.188981056213379,0.3402705192565918,0.909574806690216,0.909574806690216,0.0,190.2261505126953,167.0,74306.2421875,0.0,3057.488525390625,1.0,278.1499938964844,282.9483947753906,300.42535400390625,305.26043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36154.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358810544013977,1.0,0.0,0.0,3.701114416122437,3.701138973236084,9.140254633166478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.6123046875,0.0,1591.9578857421875,1895.4371337890625,0.0,2803.25732421875,0.9168262481689452,1.0,0.0,3.0,1.0,0.0
18016860,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8399541974067688,0.4090966284275055,0.3709533810615539,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9537403583526612,0.591132402420044,0.5608999729156494,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8677847981452942,0.4533106088638305,0.3189835250377655,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8600266575813293,0.4409506320953369,0.4203530251979828,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6981309056282043,0.2298121899366378,1.0525033473968506,284.94793701171875,284.95001220703125,303.0190124511719,297.4355773925781,299.1237487792969,297.18756103515625,284.94793701171875,1.0,0.6226994395256042,0.4383910000324249,0.4383910000324249,1.0,1.0,-3.2706782817840576,1.0811638832092283,2.189514398574829,0.3387613296508789,0.908913254737854,0.908913254737854,0.0,185.0258026123047,167.0,74255.890625,0.0,3025.5419921875,1.0,278.1499938964844,282.9488830566406,300.4318542480469,305.2637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36154.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355106115341187,1.0,0.0,0.0,3.69821834564209,3.698242902755737,9.12595623958623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.19140625,0.0,1588.651611328125,1895.4371337890625,0.0,2799.80126953125,0.916179358959198,1.0,0.0,3.0,1.0,0.0
18016920,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8460643887519836,0.4089682698249817,0.3706337809562683,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9620738625526428,0.5918928384780884,0.5614009499549866,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8748703598976135,0.4537500441074371,0.3191274106502533,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8668500781059265,0.4412235915660858,0.4203943014144897,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7036730051040649,0.2297174930572509,1.051043152809143,284.9480285644531,284.95001220703125,303.0272827148437,297.4417724609375,299.1241149902344,297.1878356933594,284.9480285644531,1.0,0.6195476055145264,0.4378511309623718,0.4378511309623718,1.0,1.0,-3.2693631649017334,1.0792967081069946,2.1900665760040283,0.3372668921947479,0.9082982540130616,0.9082982540130616,0.0,179.6220245361328,155.0,74207.203125,0.0,2992.572998046875,1.0,278.1499938964844,282.9493713378906,300.4381408691406,305.2670593261719,293.1499938964844,293.1499938964844,278.1499938964844,36151.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351536393165588,1.0,0.0,0.0,3.695432424545288,3.695456981658936,9.112212069339876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.0419921875,0.0,1585.4482421875,1895.4371337890625,0.0,2796.47119140625,0.9155531525611876,1.0,0.0,3.0,1.0,0.0
18016980,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8528507351875305,0.4088486433029175,0.3703167736530304,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.970652997493744,0.5926512479782104,0.5618944764137268,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.882679283618927,0.4542021155357361,0.3192759454250335,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8743941187858582,0.4415033161640167,0.4204364418983459,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7097055315971375,0.229636937379837,1.0496201515197754,284.9480895996094,284.95001220703125,303.0353698730469,297.4476928710937,299.1244812011719,297.18817138671875,284.9480895996094,1.0,0.6163039207458496,0.4373112320899963,0.4373112320899963,1.0,1.0,-3.2680935859680176,1.077445149421692,2.190648317337036,0.3357794880867004,0.9076941013336182,0.9076941013336182,0.0,174.05638122558594,155.0,74159.4140625,0.0,2958.82421875,1.0,278.1499938964844,282.9497985839844,300.4442138671875,305.27020263671875,293.1499938964844,293.1499938964844,278.1499938964844,36147.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348119258880615,1.0,0.0,0.0,3.6927106380462646,3.692735195159912,9.09879474875197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.9462890625,0.0,1582.3250732421875,1895.4371337890625,0.0,2793.28369140625,0.9149409532546996,1.0,0.0,3.0,1.0,0.0
18017040,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8603455424308777,0.4087353646755218,0.3700022101402282,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.979303777217865,0.5934056639671326,0.5623809695243835,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8912051320075989,0.4546641111373901,0.3194288313388824,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8826623558998108,0.4417875707149505,0.4204793870449066,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7159514427185059,0.2295676618814468,1.0482314825057983,284.9481506347656,284.95001220703125,303.0433349609375,297.45330810546875,299.1247863769531,297.1885070800781,284.9481201171875,1.0,0.6129987239837646,0.4367713630199432,0.4367713630199432,1.0,1.0,-3.266865968704224,1.0756078958511353,2.191257953643799,0.3342980146408081,0.9071004390716552,0.9071004390716552,0.0,168.388427734375,143.0,74112.2578125,0.0,2924.6201171875,1.0,278.1499938964844,282.9502258300781,300.449951171875,305.27313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36144.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344860672950745,1.0,0.0,0.0,3.690040588378906,3.690064907073975,9.08564118162758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.869140625,0.0,1579.26708984375,1895.4371337890625,0.0,2790.244873046875,0.9143407940864564,1.0,0.0,3.0,1.0,0.0
18017100,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8686388731002808,0.4086281657218933,0.3696901798248291,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9879134893417358,0.5941545963287354,0.5628594160079956,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9004985094070435,0.4551360011100769,0.3195864260196686,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8917151689529419,0.4420758485794067,0.4205231070518493,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7224368453025818,0.2295096516609192,1.046879529953003,284.9481811523437,284.95001220703125,303.0511474609375,297.4585876464844,299.125,297.1888427734375,284.9481811523437,1.0,0.6096394062042236,0.4362314641475677,0.4362314641475677,1.0,1.0,-3.2656826972961426,1.0737859010696411,2.191896677017212,0.3328220844268799,0.9065117835998536,0.9065117835998536,0.0,162.63197326660156,143.0,74065.6640625,0.0,2890.041748046875,1.0,278.1499938964844,282.9506225585937,300.45538330078125,305.2757568359375,293.1499938964844,293.1499938964844,278.1499938964844,36141.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341759443283081,1.0,0.0,0.0,3.687419176101685,3.687443494796753,9.072737157111987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.7783203125,0.0,1576.2723388671875,1895.4371337890625,0.0,2787.35302734375,0.9137518405914308,1.0,0.0,3.0,1.0,0.0
18017160,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8777893781661987,0.408525675535202,0.3693805634975433,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9963372945785522,0.5948970317840576,0.5633301734924316,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9109376072883606,0.4556158781051636,0.3197482228279114,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9015761017799376,0.4423668682575226,0.4205675721168518,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7293240427970886,0.2294608056545257,1.045560359954834,284.9482421875,284.95001220703125,303.05877685546875,297.4635009765625,299.1252746582031,297.18914794921875,284.9482116699219,1.0,0.6062427759170532,0.4357143342494964,0.4357143342494964,1.0,1.0,-3.264538049697876,1.0720313787460327,2.192506790161133,0.3314045071601867,0.9059464335441588,0.9059464335441588,0.0,156.8205108642578,131.0,74020.1328125,0.0,2855.2626953125,1.0,278.1499938964844,282.9510192871094,300.4604797363281,305.2781066894531,293.1499938964844,293.1499938964844,278.1499938964844,36139.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338829278945923,1.0,0.0,0.0,3.684845447540283,3.684869766235352,9.060075853994932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.7490234375,0.0,1573.333740234375,1895.4371337890625,0.0,2784.62109375,0.9131739139556884,1.0,0.0,3.0,1.0,0.0
18017220,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8852814435958862,0.4083986282348633,0.3691210746765136,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9990000128746032,0.5958192944526672,0.5575619339942932,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9200924634933472,0.456075519323349,0.3199514746665954,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9099048972129822,0.4426335990428924,0.4206634163856506,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7348869442939758,0.2293956577777862,1.0445119142532349,284.9438781738281,284.95001220703125,303.0662841796875,297.468017578125,299.12518310546875,297.1898803710937,284.9428100585937,1.0,0.6024444699287415,0.4351972043514251,0.4351972043514251,1.0,1.0,-3.256441593170166,1.067671537399292,2.188770055770874,0.3292934596538543,0.90215265750885,0.90215265750885,0.0,152.12359619140625,131.0,73875.59375,0.0,2812.2021484375,1.0,278.1499938964844,282.94775390625,300.465087890625,305.2785339355469,293.1499938964844,293.1499938964844,278.1499938964844,36226.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335953950881958,1.0,0.0,0.0,3.681054592132568,3.6810789108276367,9.041443718160737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.07421875,0.0,1569.705810546875,1895.4371337890625,0.0,2781.93994140625,0.9122925400733948,1.0,0.0,3.0,1.0,0.0
18017280,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8915771245956421,0.4082097113132477,0.3688476085662842,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9990000128746032,0.5976865291595459,0.5457432270050049,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.928012490272522,0.4564825296401977,0.3201490342617035,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9173636436462402,0.4428480565547943,0.4207503199577331,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7395620346069336,0.2292988300323486,1.0434821844100952,284.935302734375,284.95001220703125,303.0736389160156,297.4721374511719,299.12713623046875,297.1944580078125,284.9348449707031,1.0,0.5980613231658936,0.4346800744533539,0.4346800744533539,1.0,1.0,-3.241330146789551,1.0607346296310425,2.180595636367798,0.3257986009120941,0.8926860690116882,0.8926860690116882,0.0,147.99720764160156,119.0,73529.6015625,0.0,2757.845458984375,1.0,278.1499938964844,282.9452819824219,300.46759033203125,305.26470947265625,293.1499938964844,293.1499938964844,278.45001220703125,36715.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330779671669006,1.0,0.0,0.0,3.6647119522094727,3.664736270904541,8.961340540736273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.4111328125,0.0,1554.970458984375,1895.4371337890625,0.0,2777.11669921875,0.9089412689208984,1.0,0.0,3.0,1.0,0.0
18017340,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8986793160438538,0.4083025455474853,0.3686271905899048,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.600732684135437,0.5329631567001343,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9368551969528198,0.4571367800235748,0.3203832507133484,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9259294867515564,0.4432657361030578,0.4208716750144958,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.744870662689209,0.2293248921632766,1.0425506830215454,285.0303649902344,284.95001220703125,303.0808410644531,297.4757995605469,299.13330078125,297.2055969238281,285.0298156738281,1.0,0.5933133363723755,0.4341629445552826,0.4341629445552826,1.0,1.0,-3.224663734436035,1.053220272064209,2.171443462371826,0.3221189379692077,0.967664897441864,0.967664897441864,0.0,143.61111450195312,119.0,72514.09375,0.0,2699.94140625,1.0,278.40069580078125,283.06060791015625,300.4418334960937,305.07452392578125,293.1499938964844,293.1499938964844,278.45001220703125,33511.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280048370361328,1.0,0.0,0.0,3.716559410095215,3.716583728790283,9.216699936587248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.3388671875,0.0,1589.525390625,1895.4371337890625,0.0,2729.88037109375,0.9196135997772216,1.0,0.0,3.0,1.0,0.0
18017400,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9072718620300292,0.4084180891513824,0.3686316609382629,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.6046116352081299,0.5186111927032471,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9470596313476562,0.4578191041946411,0.3207713663578033,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9360631704330444,0.4437153339385986,0.4211680889129638,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7512855529785156,0.2294049859046936,1.0421541929244995,284.9954528808594,284.95001220703125,303.087890625,297.47900390625,299.1419982910156,297.22076416015625,284.99237060546875,1.0,0.5883108973503113,0.4336457848548889,0.4336457848548889,1.0,1.0,-3.207760810852051,1.0456241369247437,2.1621367931365967,0.3183753192424774,0.9659827351570128,0.9659827351570128,0.0,138.8675994873047,107.0,72388.25,0.0,2639.875,1.0,278.44244384765625,283.03326416015625,300.4601745605469,305.1385498046875,293.1499938964844,293.1499938964844,278.1499938964844,33578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267459869384766,1.0,0.0,0.0,3.771691083908081,3.771715879440308,9.492169965596986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.775390625,0.0,1654.09765625,1895.4371337890625,0.0,2718.175048828125,0.9307106137275696,1.0,0.0,3.0,1.0,0.0
18017460,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.916825234889984,0.4079478681087494,0.3683603703975677,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.6086626648902893,0.5039064884185791,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.957267701625824,0.4579988718032837,0.3209794163703918,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9464552402496338,0.443740576505661,0.4212642610073089,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7581501007080078,0.229281798005104,1.0413933992385864,284.85125732421875,284.95001220703125,303.09478759765625,297.481689453125,299.15008544921875,297.2337341308594,284.8496398925781,1.0,0.583024799823761,0.4333907961845398,0.4333907961845398,1.0,1.0,-3.1892101764678955,1.0380356311798096,2.151174545288086,0.3150405883789062,0.8602845668792725,0.8602845668792725,0.0,134.07608032226562,107.0,72815.015625,0.0,2576.88232421875,1.0,278.196044921875,282.8826904296875,300.5025939941406,305.3395690917969,293.1499938964844,293.1499938964844,278.1499938964844,38696.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311469554901123,1.0,0.0,0.0,3.715311288833618,3.715336322784424,9.210510256707494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.1298828125,0.0,1627.588623046875,1895.4371337890625,0.0,2759.12548828125,0.919288456439972,1.0,0.0,3.0,1.0,0.0
18017520,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9267693161964417,0.4074085652828216,0.3676856756210327,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.6131353974342346,0.4891725778579712,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.967025339603424,0.4581120014190674,0.3209154903888702,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9565929770469666,0.4436843991279602,0.4210377335548401,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7652434706687927,0.2291121929883957,1.039857029914856,284.88543701171875,284.95001220703125,303.1015014648437,297.4838562011719,299.15875244140625,297.2476806640625,284.8863525390625,1.0,0.577431321144104,0.4331358075141907,0.4331358075141907,1.0,1.0,-3.168489933013916,1.0296839475631714,2.138806104660034,0.3113932311534881,0.8556426167488098,0.8556426167488098,0.0,129.30538940429688,127.0,72109.1875,0.0,2510.474365234375,1.0,278.15740966796875,282.9217529296875,300.4873352050781,305.2319030761719,293.1499938964844,293.1499938964844,278.45001220703125,39608.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308019042015076,1.0,0.0,0.0,3.616171598434448,3.6161959171295166,8.725521070118702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.5537109375,0.0,1522.609375,1895.4371337890625,0.0,2755.912109375,0.9006397128105164,1.0,0.0,3.0,1.0,0.0
18017580,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9302141070365906,0.4074784219264984,0.3674051165580749,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6180732846260071,0.4841671884059906,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9705036878585817,0.4587567746639251,0.321124255657196,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9601351618766784,0.4440694451332092,0.4211207926273346,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7677613496780396,0.2292131632566452,1.0393955707550049,285.0039978027344,284.95001220703125,303.10809326171875,297.4854736328125,299.1719665527344,297.2666931152344,285.0048522949219,1.0,0.5763022899627686,0.4328808188438415,0.4328808188438415,1.0,1.0,-3.161884069442749,1.026622653007507,2.1352615356445312,0.3093120455741882,0.93331640958786,0.93331640958786,0.0,127.70237731933594,127.0,71228.7734375,0.0,2489.068603515625,1.0,278.400390625,283.0557861328125,300.4474182128906,305.0019226074219,293.1499938964844,293.1499938964844,278.45001220703125,34736.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246082067489624,1.0,0.0,0.0,3.653228521347046,3.653252363204956,8.905267350201029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.6552734375,0.0,1527.304443359375,1895.4371337890625,0.0,2698.312744140625,0.90677809715271,1.0,0.0,3.0,1.0,0.0
18017640,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9297647476196288,0.4077004492282867,0.3676062524318695,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.622320294380188,0.4850336909294128,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9704760313034058,0.4595487117767334,0.3216706812381744,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9599202871322632,0.4445942640304565,0.4216040968894958,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.767518937587738,0.229429617524147,1.0402735471725464,284.99365234375,284.95001220703125,303.1145324707031,297.4864807128906,299.183837890625,297.2825622558594,284.9931335449219,1.0,0.5772513747215271,0.4326258301734924,0.4326258301734924,1.0,1.0,-3.1654443740844727,1.0273168087005615,2.138127565383911,0.3090660870075226,0.9427605271339417,0.9427605271339417,0.0,128.06639099121094,147.0,71402.265625,0.0,2497.93310546875,1.0,278.4421691894531,283.04693603515625,300.463623046875,305.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,34035.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228788375854492,1.0,0.0,0.0,3.706563234329224,3.706587314605713,9.167187613456916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.837890625,0.0,1582.0887451171875,1895.4371337890625,0.0,2682.260498046875,0.916601061820984,1.0,0.0,3.0,1.0,0.0
18017700,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9252557754516602,0.4074306488037109,0.3676800429821014,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.6251657605171204,0.491221159696579,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9669118523597716,0.4599235653877258,0.3221458494663238,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9559680223464966,0.4447759091854095,0.4220274984836578,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7645165324211121,0.2294695526361465,1.0412335395812988,284.87939453125,284.95001220703125,303.1208190917969,297.48687744140625,299.1894836425781,297.2885131835937,284.8798217773437,1.0,0.5799458622932434,0.4323708415031433,0.4323708415031433,1.0,1.0,-3.175196409225464,1.030303120613098,2.144893169403076,0.309807538986206,0.861637532711029,0.861637532711029,0.0,130.08242797851562,147.0,72315.4296875,0.0,2527.79345703125,1.0,278.1973876953125,282.9159240722656,300.50927734375,305.292236328125,293.1499938964844,293.1499938964844,278.1499938964844,38153.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276769518852234,1.0,0.0,0.0,3.663856029510498,3.6638805866241455,8.957155159805552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.0546875,0.0,1564.8133544921875,1895.4371337890625,0.0,2726.8310546875,0.9078999161720276,1.0,0.0,3.0,1.0,0.0
18017760,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9171128273010254,0.4070856869220733,0.3674417436122894,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9990000128746032,0.6267603039741516,0.5022386908531189,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9598958492279052,0.4602307677268982,0.3224175870418548,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9484280943870544,0.4448838829994201,0.4222223162651062,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7590360045433044,0.2294336110353469,1.041651725769043,284.9226989746094,284.95001220703125,303.1269836425781,297.48663330078125,299.1901550292969,297.28692626953125,284.9242858886719,1.0,0.5840335488319397,0.4320645928382873,0.4320645928382873,1.0,1.0,-3.1892104148864746,1.0347427129745483,2.1544675827026367,0.311061680316925,0.8745300769805908,0.8745300769805908,0.0,133.58966064453125,167.0,72398.03125,0.0,2574.3203125,1.0,278.1577453613281,282.9500427246094,300.4992980957031,305.2353515625,293.1499938964844,293.1499938964844,278.45001220703125,37814.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828625500202179,1.0,0.0,0.0,3.6100902557373047,3.610114336013794,8.696198392499355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.900390625,0.0,1502.6446533203125,1895.4371337890625,0.0,2735.654296875,0.8981894254684448,1.0,0.0,3.0,1.0,0.0
18017820,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9078232049942015,0.4072272181510925,0.36746746301651,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.6276026964187622,0.5161073803901672,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.951049029827118,0.4609607756137848,0.3228690028190613,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.939046323299408,0.4453395903110504,0.4226136207580566,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7525331974029541,0.2295518070459365,1.0424818992614746,285.04254150390625,284.95001220703125,303.1329650878906,297.4857177734375,299.1895751953125,297.282958984375,285.04425048828125,1.0,0.5893139243125916,0.4317583441734314,0.4317583441734314,1.0,1.0,-3.207916736602783,1.0409029722213743,2.1670138835906982,0.3129741847515106,0.9657844305038452,0.9657844305038452,0.0,138.14532470703125,167.0,72043.765625,0.0,2636.334228515625,1.0,278.4007568359375,283.07696533203125,300.46343994140625,305.05291748046875,293.1499938964844,293.1499938964844,278.45001220703125,33238.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243677020072937,1.0,0.0,0.0,3.6780810356140137,3.678104877471924,9.026842917592148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.9033203125,0.0,1543.8106689453125,1895.4371337890625,0.0,2696.07958984375,0.9111014008522034,1.0,0.0,3.0,1.0,0.0
18017880,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8986201882362366,0.4074682891368866,0.3678613305091858,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.6275537610054016,0.5319576263427734,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9411051869392396,0.4617851376533508,0.3235748410224914,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9286932349205016,0.4458890259265899,0.4233025312423706,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7456508278846741,0.2297082096338272,1.0440361499786377,285.0350036621094,284.95001220703125,303.1387939453125,297.4841003417969,299.1866149902344,297.27508544921875,285.0342102050781,1.0,0.5956099629402161,0.4314520955085754,0.4314520955085754,1.0,1.0,-3.2309865951538086,1.0486589670181274,2.1823277473449707,0.3155442774295807,0.99094158411026,0.99094158411026,0.0,143.5575408935547,187.0,72645.7421875,0.0,2712.60791015625,1.0,278.4423522949219,283.0637512207031,300.4789733886719,305.1498413085937,293.1499938964844,293.1499938964844,278.1499938964844,32482.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245343565940857,1.0,0.0,0.0,3.7586865425109854,3.758711099624634,9.42682675031392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.1416015625,0.0,1630.381591796875,1895.4371337890625,0.0,2697.626953125,0.9273293614387512,1.0,0.0,3.0,1.0,0.0
18017940,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8883647322654724,0.4071456789970398,0.3680614829063415,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6260851621627808,0.5503426790237427,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9294772148132324,0.4621194303035736,0.324156641960144,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9170079827308656,0.4460335373878479,0.4238676726818084,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7380266189575195,0.2296205163002014,1.0452725887298584,284.9053039550781,284.95001220703125,303.1444702148437,297.48175048828125,299.17779541015625,297.2584533691406,284.90301513671875,1.0,0.6026688814163208,0.4311458468437195,0.4311458468437195,1.0,1.0,-3.256197690963745,1.0571807622909546,2.199016809463501,0.3184638321399688,0.9114983081817628,0.9114983081817628,0.0,149.95033264160156,187.0,74092.125,0.0,2799.782470703125,1.0,278.1957702636719,282.9093017578125,300.5216064453125,305.4076843261719,293.1499938964844,293.1499938964844,278.1499938964844,35707.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831072211265564,1.0,0.0,0.0,3.7627551555633545,3.76278018951416,9.4472460432371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.6591796875,0.0,1660.0140380859375,1895.4371337890625,0.0,2758.42919921875,0.928752303123474,1.0,0.0,3.0,1.0,0.0
18018000,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8770034313201904,0.4066157341003418,0.3678362369537353,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.9990000128746032,0.6234312057495117,0.5711596608161926,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9165112376213074,0.4622619152069092,0.3244498372077942,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9046776294708252,0.4459963142871856,0.424103319644928,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7296695709228516,0.2293762266635894,1.045548439025879,284.9280090332031,284.95001220703125,303.1499938964844,297.4786682128906,299.1650085449219,297.2359313964844,284.92999267578125,1.0,0.610252320766449,0.4308395981788635,0.4308395981788635,1.0,1.0,-3.28192400932312,1.065869688987732,2.216054201126098,0.3214336335659027,0.9143418669700624,0.9143418669700624,0.0,157.29595947265625,205.0,74407.21875,0.0,2894.65185546875,1.0,278.15704345703125,282.9238586425781,300.50811767578125,305.3713073730469,293.1499938964844,293.1499938964844,278.1499938964844,36556.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833699643611908,1.0,0.0,0.0,3.729877233505249,3.729902029037476,9.282871928917302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.537109375,0.0,1628.1231689453125,1895.4371337890625,0.0,2782.912109375,0.9237914085388184,1.0,0.0,3.0,1.0,0.0
18018060,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8689913153648376,0.4086740612983703,0.3688250482082367,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9990000128746032,0.6226679682731628,0.5881099104881287,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.907601833343506,0.4649882316589355,0.3256763219833374,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8964800238609314,0.4485349655151367,0.4255843162536621,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7242496013641357,0.2317075580358505,1.0515975952148438,284.9555053710937,284.95001220703125,303.1553039550781,297.4748840332031,299.1656799316406,297.236572265625,284.9580383300781,1.0,0.6182965040206909,0.4299007058143616,0.4299007058143616,1.0,1.0,-3.314005374908448,1.0753333568572998,2.2386720180511475,0.3235411047935486,0.9295649528503418,0.9295649528503418,0.0,164.04635620117188,205.0,74941.5546875,0.0,3001.311279296875,1.0,278.1510925292969,282.9398498535156,300.4930725097656,305.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,35748.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348709940910339,1.0,0.0,0.0,3.738567590713501,3.738592386245728,9.326179224444786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.130859375,0.0,1632.029541015625,1895.4371337890625,0.0,2793.834716796875,0.9252660274505616,1.0,0.0,3.0,1.0,0.0
18018120,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8582860231399536,0.4100101590156555,0.3705710172653198,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9900932908058168,0.6218973398208618,0.589766263961792,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.896171510219574,0.4670518934726715,0.3275167346000671,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8852944374084473,0.4504482448101043,0.4279193580150604,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7169296145439148,0.2334977388381958,1.062002182006836,284.9683532714844,284.95001220703125,303.1603088378906,297.4705505371094,299.1633605957031,297.23492431640625,284.9683837890625,1.0,0.626087486743927,0.428961843252182,0.428961843252182,1.0,1.0,-3.3359713554382324,1.080902338027954,2.2550690174102783,0.3243476450443268,0.9430966973304749,0.9430966973304749,0.0,173.14315795898438,223.0,75429.078125,0.0,3100.609130859375,1.0,278.1501770019531,282.9411315917969,300.486328125,305.3869934082031,293.1499938964844,293.1499938964844,278.1499938964844,35048.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836277186870575,1.0,0.0,0.0,3.763285398483277,3.763310432434082,9.44990915741073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.017578125,0.0,1655.555419921875,1895.4371337890625,0.0,2806.95361328125,0.930116891860962,1.0,0.0,3.0,1.0,0.0
