time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018180,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8470707535743713,0.4107926487922668,0.3718466162681579,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.977734625339508,0.6218123435974121,0.5897570848464966,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.884134829044342,0.468576043844223,0.3290199637413025,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8734660148620605,0.4518517851829529,0.429828017950058,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7083773016929626,0.2348206937313079,1.07065749168396,284.9703369140625,284.95001220703125,303.1650390625,297.4656982421875,299.1615905761719,297.2348327636719,284.9704284667969,1.0,0.6334917545318604,0.42802295088768,0.42802295088768,1.0,1.0,-3.351713180541992,1.084131360054016,2.2675819396972656,0.3245947659015655,0.9508962035179138,0.9508962035179138,0.0,183.1359405517578,223.0,75787.59375,0.0,3192.912353515625,1.0,278.1500244140625,282.937255859375,300.48101806640625,305.4071655273437,293.1499938964844,293.1499938964844,278.1499938964844,34919.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377899527549744,1.0,0.0,0.0,3.784335851669312,3.784360885620117,9.555922133586137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.76953125,0.0,1679.4390869140625,1895.4371337890625,0.0,2821.073974609375,0.9347299337387084,1.0,0.0,3.0,1.0,0.0
18018240,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8366461396217346,0.4112519323825836,0.3727528750896454,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9650035500526428,0.6220494508743286,0.590211033821106,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8728241324424744,0.4697494208812713,0.3302290439605713,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8624288439750671,0.4529224932193756,0.4313612878322601,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6996565461158752,0.235806405544281,1.0775949954986572,284.9688415527344,284.95001220703125,303.1694641113281,297.4602966308594,299.1595458984375,297.2348327636719,284.96875,1.0,0.6406074166297913,0.4270840883255005,0.4270840883255005,1.0,1.0,-3.3649959564208984,1.0864630937576294,2.2785327434539795,0.3240781724452972,0.9564993977546692,0.9564993977546692,0.0,193.2693786621093,241.0,76093.5546875,0.0,3280.98291015625,1.0,278.1500244140625,282.9307556152344,300.47491455078125,305.423583984375,293.1499938964844,293.1499938964844,278.1499938964844,34913.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392203450202942,1.0,0.0,0.0,3.8048887252807617,3.8049142360687256,9.660002433520276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.52734375,0.0,1703.93701171875,1895.4371337890625,0.0,2834.431396484375,0.9393099546432496,1.0,0.0,3.0,1.0,0.0
18018300,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8270280361175537,0.4115103185176849,0.3734323680400848,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9522517919540404,0.6224127411842346,0.590874969959259,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8624119162559509,0.4706826508045196,0.3312385976314544,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8523198366165161,0.4537663757801056,0.4326384365558624,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6913195252418518,0.236546128988266,1.0832568407058716,284.9657592773437,284.95001220703125,303.1736145019531,297.45440673828125,299.1568908691406,297.2343139648437,284.965576171875,1.0,0.6474222540855408,0.4261451959609985,0.4261451959609985,1.0,1.0,-3.376175165176392,1.0880062580108645,2.288168668746948,0.323227047920227,0.9602216482162476,0.9602216482162476,0.0,203.457748413086,241.0,76344.2578125,0.0,3365.19287109375,1.0,278.1499938964844,282.9236755371094,300.46795654296875,305.435302734375,293.1499938964844,293.1499938964844,278.1499938964844,34997.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405221700668335,1.0,0.0,0.0,3.8230953216552734,3.823120832443237,9.752669711815545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.2109375,0.0,1726.55322265625,1895.4371337890625,0.0,2846.594482421875,0.9434441924095154,1.0,0.0,3.0,1.0,0.0
18018360,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8180879950523376,0.4116433560848236,0.3739687800407409,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9398573637008668,0.6228151321411133,0.5916160941123962,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8529626727104187,0.4714594185352325,0.332112193107605,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8431645631790161,0.4544577896595001,0.4337400197982788,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6835074424743652,0.2371074557304382,1.0879806280136108,284.9623107910156,284.95001220703125,303.177490234375,297.447998046875,299.1537475585937,297.233154296875,284.9621276855469,1.0,0.6539610624313354,0.4252534806728363,0.4252534806728363,1.0,1.0,-3.385771512985229,1.0890737771987915,2.2966976165771484,0.3222414851188659,0.962589144706726,0.962589144706726,0.0,213.6073303222656,244.0,76547.6640625,0.0,3446.024658203125,1.0,278.1499938964844,282.9169616699219,300.4602355957031,305.4427795410156,293.1499938964844,293.1499938964844,278.1499938964844,35124.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416797518730164,1.0,0.0,0.0,3.838587999343872,3.838613748550415,9.831874194787815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.275390625,0.0,1746.392333984375,1895.4371337890625,0.0,2857.4130859375,0.9470067620277404,1.0,0.0,3.0,1.0,0.0
18018420,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8119080066680908,0.4116999506950378,0.3743139207363128,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9313474893569946,0.6232198476791382,0.5922697186470032,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8467987775802612,0.4721377789974212,0.3328188955783844,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8371719717979431,0.455047070980072,0.4346156120300293,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.6783257722854614,0.2375393211841583,1.091508388519287,284.9583435058594,284.95001220703125,303.1810913085937,297.4411315917969,299.1500549316406,297.2314453125,284.9580993652344,1.0,0.658447265625,0.4243617951869964,0.4243617951869964,1.0,1.0,-3.3931241035461426,1.0893172025680542,2.303807020187378,0.3209629356861114,0.9634232521057128,0.9634232521057128,0.0,220.9640655517578,244.0,76693.9921875,0.0,3505.826416015625,1.0,278.1499938964844,282.91046142578125,300.45196533203125,305.4462280273437,293.1499938964844,293.1499938964844,278.1499938964844,35278.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426932692527771,1.0,0.0,0.0,3.8511440753936768,3.851170063018799,9.896299388856278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.5673828125,0.0,1762.9844970703125,1895.4371337890625,0.0,2866.888671875,0.949920117855072,1.0,0.0,3.0,1.0,0.0
18018480,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.807117760181427,0.4117198884487152,0.3745531141757965,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9250040650367736,0.6236186623573303,0.5928618311882019,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8423100113868713,0.472763180732727,0.3334299325942993,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8327803611755371,0.4555765092372894,0.435356467962265,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6744934916496277,0.2378873527050018,1.0942795276641846,284.9547424316406,284.95001220703125,303.1844482421875,297.4338073730469,299.1459045410156,297.2294616699219,284.9545593261719,1.0,0.6621108055114746,0.4234700798988342,0.4234700798988342,1.0,1.0,-3.399085283279419,1.089045524597168,2.310039758682251,0.3194429278373718,0.963169515132904,0.963169515132904,0.0,226.75059509277344,232.0,76791.4609375,0.0,3553.466552734375,1.0,278.1499938964844,282.90509033203125,300.4431457519531,305.44537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35451.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435530662536621,1.0,0.0,0.0,3.8602511882781982,3.86027717590332,9.94315996649675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.8076171875,0.0,1775.562744140625,1895.4371337890625,0.0,2874.928955078125,0.9520822167396544,1.0,0.0,3.0,1.0,0.0
18018540,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.805535078048706,0.4117266237735748,0.3746315538883209,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.923115849494934,0.6240108609199524,0.5933026075363159,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8410948514938354,0.4733628034591675,0.3339061439037323,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8315556645393372,0.4560723900794983,0.4359078705310821,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6734525561332703,0.2381818145513534,1.0960506200790403,284.9512634277344,284.95001220703125,303.18756103515625,297.426025390625,299.1414794921875,297.2273254394531,284.9510192871094,1.0,0.6633185148239136,0.422578364610672,0.422578364610672,1.0,1.0,-3.403081178665161,1.0880502462387085,2.315030813217163,0.3176687359809875,0.9618635177612304,0.9618635177612304,0.0,228.7624053955078,232.0,76838.109375,0.0,3574.645751953125,1.0,278.1499938964844,282.900390625,300.43389892578125,305.4409484863281,293.1499938964844,293.1499938964844,278.1499938964844,35619.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442673087120056,1.0,0.0,0.0,3.866353511810303,3.866379499435425,9.974620525099454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.4873046875,0.0,1784.443359375,1895.4371337890625,0.0,2881.609619140625,0.9535571336746216,1.0,0.0,3.0,1.0,0.0
18018600,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8058602809906006,0.411742240190506,0.3746266663074493,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.923758029937744,0.6244038343429565,0.5936542749404907,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.841733455657959,0.4739603698253631,0.334309309720993,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8321293592453003,0.4565587341785431,0.4363530874252319,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6739947199821472,0.238452672958374,1.0972412824630735,284.9484558105469,284.95001220703125,303.1903991699219,297.41778564453125,299.13690185546875,297.22528076171875,284.94830322265625,1.0,0.6634291410446167,0.4216866493225097,0.4216866493225097,1.0,1.0,-3.405952453613281,1.0866423845291138,2.319310188293457,0.3156962096691131,0.9599228501319884,0.9599228501319884,0.0,228.52821350097656,220.0,76844.1328125,0.0,3580.1328125,1.0,278.1499938964844,282.8970031738281,300.4242248535156,305.432861328125,293.1499938964844,293.1499938964844,278.1499938964844,35785.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448393940925598,1.0,0.0,0.0,3.8692665100097656,3.869292736053467,9.989656746256514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.6806640625,0.0,1789.3702392578125,1895.4371337890625,0.0,2886.961181640625,0.9543240666389464,1.0,0.0,3.0,1.0,0.0
18018660,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.807498574256897,0.4117759764194488,0.3745778501033783,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9261472225189208,0.6248025298118591,0.5939499735832214,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8436604142189026,0.4745674729347229,0.3346715569496155,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8339494466781616,0.4570483863353729,0.4367364645004272,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6756402850151062,0.2387166917324066,1.0980839729309082,284.94708251953125,284.95001220703125,303.1930236816406,297.4091491699219,299.1333923339844,297.2234191894531,284.9470520019531,1.0,0.6626989841461182,0.4210462570190429,0.4210462570190429,1.0,1.0,-3.408161163330078,1.085633635520935,2.322527408599853,0.3142621219158172,0.9582147598266602,0.9582147598266602,0.0,226.7645721435547,220.0,76833.828125,0.0,3575.14453125,1.0,278.1499938964844,282.8952331542969,300.4143371582031,305.4225769042969,293.1499938964844,293.1499938964844,278.1499938964844,35910.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452920913696289,1.0,0.0,0.0,3.8700368404388414,3.870063066482544,9.993634648708394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.982421875,0.0,1791.31689453125,1895.4371337890625,0.0,2891.19677734375,0.954590141773224,1.0,0.0,3.0,1.0,0.0
18018720,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8101202249526978,0.411830872297287,0.374505341053009,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.929902970790863,0.6252087354660034,0.5942084193229675,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8466110229492188,0.4751890301704407,0.3350100517272949,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8367535471916199,0.4575477838516235,0.4370824694633484,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6781626343727112,0.2389836758375167,1.098711371421814,284.9465026855469,284.95001220703125,303.19537353515625,297.4001159667969,299.1300354003906,297.22174072265625,284.9465026855469,1.0,0.6613566279411316,0.4204058945178985,0.4204058945178985,1.0,1.0,-3.409963369369507,1.0845187902450562,2.325444459915161,0.3128079175949096,0.9567496180534364,0.9567496180534364,0.0,223.8704376220703,208.0,76810.7421875,0.0,3562.600341796875,1.0,278.1499938964844,282.8942565917969,300.40435791015625,305.41131591796875,293.1499938964844,293.1499938964844,278.1499938964844,35993.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456690907478333,1.0,0.0,0.0,3.869606494903565,3.8696327209472656,9.991413207899311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.4189453125,0.0,1791.4388427734375,1895.4371337890625,0.0,2894.724365234375,0.9545525312423706,1.0,0.0,3.0,1.0,0.0
18018780,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8134991526603699,0.4119041264057159,0.3744195401668548,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9347627758979796,0.625619113445282,0.5944397449493408,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8504229187965393,0.4758235812187195,0.3353340029716491,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8403804302215576,0.4580573439598083,0.4374052584171295,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6814168095588684,0.2392580062150955,1.0992069244384766,284.94635009765625,284.95001220703125,303.197509765625,297.39068603515625,299.1267395019531,297.22027587890625,284.9463806152344,1.0,0.6595609188079834,0.4197655022144317,0.4197655022144317,1.0,1.0,-3.411512851715088,1.083309292793274,2.3282034397125244,0.3113131821155548,0.9554569125175476,0.9554569125175476,0.0,220.1322479248047,208.0,76777.1484375,0.0,3544.526611328125,1.0,278.1499938964844,282.893798828125,300.394287109375,305.399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36051.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845995306968689,1.0,0.0,0.0,3.86823844909668,3.868264675140381,9.98434984467167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.0751953125,0.0,1790.1988525390625,1895.4371337890625,0.0,2897.777099609375,0.9542876482009888,1.0,0.0,3.0,1.0,0.0
18018840,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.817449152469635,0.4119914770126343,0.3743261098861694,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9404616355895996,0.6260231137275696,0.5946472883224487,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.854951024055481,0.4764677882194519,0.3356486856937408,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8446898460388184,0.4585752189159393,0.437713623046875,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6852678060531616,0.2395422607660293,1.099631905555725,284.94647216796875,284.95001220703125,303.1994323730469,297.380859375,299.1234436035156,297.218994140625,284.9465026855469,1.0,0.6574500799179077,0.4191251397132873,0.4191251397132873,1.0,1.0,-3.4129109382629395,1.0820417404174805,2.330869197845459,0.3097932338714599,0.9543346166610718,0.9543346166610718,0.0,215.8069610595703,196.0,76737.546875,0.0,3522.656494140625,1.0,278.1499938964844,282.8936462402344,300.384033203125,305.3863830566406,293.1499938964844,293.1499938964844,278.1499938964844,36088.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462910652160645,1.0,0.0,0.0,3.8663508892059326,3.866377115249634,9.974608019547304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.71875,0.0,1788.15576171875,1895.4371337890625,0.0,2900.545166015625,0.9538913369178772,1.0,0.0,3.0,1.0,0.0
18018900,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8219193816184998,0.4120904207229614,0.3742274343967438,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9468625783920288,0.6264172196388245,0.5948289036750793,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8601648807525635,0.4771192073822021,0.3359561264514923,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8496555089950562,0.4590997993946075,0.4380112290382385,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6896746158599854,0.2398369908332824,1.100017786026001,284.9467163085937,284.95001220703125,303.2011413574219,297.3706970214844,299.1202087402344,297.2178955078125,284.9467468261719,1.0,0.6550887227058411,0.4184847474098205,0.4184847474098205,1.0,1.0,-3.414202690124512,1.0807322263717651,2.333470582962036,0.3082549273967743,0.9533671140670776,0.9533671140670776,0.0,211.0170440673828,196.0,76693.8515625,0.0,3497.80859375,1.0,278.1499938964844,282.8936462402344,300.37359619140625,305.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36110.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465657830238342,1.0,0.0,0.0,3.864138841629028,3.8641650676727295,9.963197271645186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.6591796875,0.0,1785.587646484375,1895.4371337890625,0.0,2903.1162109375,0.9534106254577636,1.0,0.0,3.0,1.0,0.0
18018960,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8268484473228455,0.4121974110603332,0.3741254210472107,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9537700414657592,0.6268028020858765,0.594989538192749,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8659972548484802,0.4777747392654419,0.3362581729888916,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8552191853523254,0.4596287310123443,0.4383015036582947,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6945607662200928,0.2401402741670608,1.1003868579864502,284.94708251953125,284.95001220703125,303.20263671875,297.36016845703125,299.11724853515625,297.2169189453125,284.9471435546875,1.0,0.6525546312332153,0.4179113507270813,0.4179113507270813,1.0,1.0,-3.4154298305511475,1.0795693397521973,2.33586049079895,0.3068778216838836,0.9525834321975708,0.9525834321975708,0.0,205.9110717773437,184.0,76650.3203125,0.0,3470.945068359375,1.0,278.1499938964844,282.8937683105469,300.3629455566406,305.3594665527344,293.1499938964844,293.1499938964844,278.1499938964844,36120.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468326330184937,1.0,0.0,0.0,3.8618223667144775,3.8618485927581774,9.951255606210907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.5595703125,0.0,1782.7987060546875,1895.4371337890625,0.0,2905.61376953125,0.9528989791870116,1.0,0.0,3.0,1.0,0.0
18019020,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8322455883026123,0.412310391664505,0.3740211129188537,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9610517621040344,0.6271799802780151,0.5951329469680786,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8724367618560791,0.4784322381019592,0.3365556001663208,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8613786101341248,0.4601602852344513,0.438585877418518,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6998957991600037,0.2404506355524063,1.1007479429244995,284.94744873046875,284.95001220703125,303.2038879394531,297.3493347167969,299.1143493652344,297.216064453125,284.9474792480469,1.0,0.6498892903327942,0.417337954044342,0.417337954044342,1.0,1.0,-3.4166109561920166,1.0783989429473877,2.338212013244629,0.3055040836334228,0.9519070386886596,0.9519070386886596,0.0,200.5690460205078,184.0,76606.375,0.0,3442.5771484375,1.0,278.1499938964844,282.89385986328125,300.35205078125,305.3456420898437,293.1499938964844,293.1499938964844,278.1499938964844,36121.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471001386642456,1.0,0.0,0.0,3.8595595359802246,3.859585523605346,9.939597021002555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.4208984375,0.0,1780.0115966796875,1895.4371337890625,0.0,2908.117431640625,0.952391505241394,1.0,0.0,3.0,1.0,0.0
18019080,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8381280303001404,0.4124266505241394,0.3739147484302521,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9685654640197754,0.6275482177734375,0.5952620506286621,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8794652223587036,0.4790893197059631,0.3368487954139709,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.868126392364502,0.460692286491394,0.4388653039932251,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7056431770324707,0.2407658696174621,1.101104974746704,284.9476623535156,284.95001220703125,303.2049865722656,297.3381652832031,299.1114196777344,297.2152709960937,284.9476928710937,1.0,0.6471307277679443,0.4167645573616028,0.4167645573616028,1.0,1.0,-3.4177565574646,1.077212929725647,2.340543746948242,0.3041232526302337,0.9512420892715454,0.9512420892715454,0.0,195.065673828125,172.0,76561.1171875,0.0,3413.164794921875,1.0,278.1499938964844,282.8938293457031,300.34088134765625,305.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,36121.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473724126815796,1.0,0.0,0.0,3.857302665710449,3.8573286533355713,9.927975952450652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.96484375,0.0,1777.227783203125,1895.4371337890625,0.0,2910.66650390625,0.951883852481842,1.0,0.0,3.0,1.0,0.0
18019140,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8445619940757751,0.4125465154647827,0.3738066256046295,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9762168526649476,0.6279041171073914,0.5953761339187622,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.887107789516449,0.4797423481941223,0.3371370136737823,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8754987716674805,0.4612248539924621,0.4391399919986725,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7117425799369812,0.2410849630832672,1.1014585494995115,284.9477844238281,284.95001220703125,303.20587158203125,297.32672119140625,299.10845947265625,297.2145690917969,284.94781494140625,1.0,0.6442927122116089,0.4161911606788635,0.4161911606788635,1.0,1.0,-3.4188663959503174,1.076011061668396,2.342855215072632,0.3027353584766388,0.950577199459076,0.950577199459076,0.0,189.4298858642578,172.0,76514.5078125,0.0,3382.87548828125,1.0,278.1499938964844,282.89373779296875,300.3294677734375,305.3169860839844,293.1499938964844,293.1499938964844,278.1499938964844,36121.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476482629776001,1.0,0.0,0.0,3.855044364929199,3.855070352554321,9.916354883898748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.193359375,0.0,1774.4437255859375,1895.4371337890625,0.0,2913.248779296875,0.9513754844665528,1.0,0.0,3.0,1.0,0.0
18019200,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8515904545783997,0.4126746356487274,0.3737005889415741,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.983873963356018,0.6282380819320679,0.5954715013504028,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8953496217727661,0.4803806841373443,0.337416410446167,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8834990859031677,0.46176278591156,0.439414232969284,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7179295420646667,0.2414062321186065,1.1018093824386597,284.9478454589844,284.95001220703125,303.2065734863281,297.3149719238281,299.10546875,297.2138977050781,284.9478759765625,1.0,0.6414011716842651,0.4156177639961242,0.4156177639961242,1.0,1.0,-3.4199414253234863,1.0747939348220823,2.3451476097106934,0.3013407289981842,0.9498894810676576,0.9498894810676576,0.0,183.7129669189453,160.0,76466.5390625,0.0,3352.012451171875,1.0,278.1499938964844,282.8935852050781,300.3177490234375,305.3021240234375,293.1499938964844,293.1499938964844,278.1499938964844,36123.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479292392730713,1.0,0.0,0.0,3.852762460708618,3.8527886867523193,9.904618991640746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.1083984375,0.0,1771.6405029296875,1895.4371337890625,0.0,2915.879150390625,0.9508621692657472,1.0,0.0,3.0,1.0,0.0
18019260,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.859298050403595,0.4128121137619018,0.3736003339290619,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9914507269859314,0.6285456418991089,0.5955407023429871,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9042306542396544,0.4809998273849487,0.3376817107200622,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8921718597412109,0.4623075723648071,0.439691811800003,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7243221402168274,0.2417290955781936,1.1021571159362793,284.9478759765625,284.95001220703125,303.20709228515625,297.3029479980469,299.1025085449219,297.2132568359375,284.9478759765625,1.0,0.6384615302085876,0.4150623083114624,0.4150623083114624,1.0,1.0,-3.42097544670105,1.073606252670288,2.347369432449341,0.2999852001667022,0.9491905570030212,0.9491905570030212,0.0,177.92822265625,160.0,76417.6484375,0.0,3320.63818359375,1.0,278.1499938964844,282.8934020996094,300.3057556152344,305.2868957519531,293.1499938964844,293.1499938964844,278.1499938964844,36124.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482130169868469,1.0,0.0,0.0,3.850443840026856,3.8504698276519775,9.892701200442389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.7734375,0.0,1768.799560546875,1895.4371337890625,0.0,2918.5361328125,0.9503412842750548,1.0,0.0,3.0,1.0,0.0
18019320,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8676837086677551,0.4129536747932434,0.373506098985672,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.99874085187912,0.6288369297981262,0.5954493284225464,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9143192768096924,0.481605589389801,0.3379363715648651,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.901466965675354,0.4628550410270691,0.4399740397930145,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7310278415679932,0.2420521527528762,1.1025099754333496,284.94781494140625,284.95001220703125,303.2074279785156,297.2906799316406,299.0995178222656,297.212646484375,284.9477844238281,1.0,0.6354779005050659,0.4145068824291229,0.4145068824291229,1.0,1.0,-3.421791315078736,1.072339415550232,2.349452018737793,0.298633724451065,0.9484413266181946,0.9484413266181946,0.0,172.13882446289062,148.0,76365.453125,0.0,3288.744873046875,1.0,278.1499938964844,282.89312744140625,300.29351806640625,305.2713317871094,293.1499938964844,293.1499938964844,278.1499938964844,36127.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485015630722046,1.0,0.0,0.0,3.8480820655822754,3.8481080532073975,9.880568541120738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.0068359375,0.0,1765.9158935546875,1895.4371337890625,0.0,2921.238037109375,0.94981050491333,1.0,0.0,3.0,1.0,0.0
18019380,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8736600279808044,0.4130468964576721,0.3734732270240783,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9990000128746032,0.6295111775398254,0.5864961743354797,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9218624234199524,0.4821536839008331,0.3382287323474884,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9082626700401306,0.4633578956127167,0.4403211772441864,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7358055114746094,0.2423339337110519,1.1031627655029297,284.9403076171875,284.95001220703125,303.20758056640625,297.27813720703125,299.09588623046875,297.2122802734375,284.9393615722656,1.0,0.6318935751914978,0.413951426744461,0.413951426744461,1.0,1.0,-3.4126014709472656,1.067499756813049,2.345101833343506,0.2962531745433807,0.9418342113494872,0.9418342113494872,0.0,167.8971405029297,148.0,76154.8671875,0.0,3242.872314453125,1.0,278.1499938964844,282.8874816894531,300.2807312011719,305.2513732910156,293.1499938964844,293.1499938964844,278.1499938964844,36303.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487527370452881,1.0,0.0,0.0,3.842681407928467,3.842707395553589,9.852853963820962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.1904296875,0.0,1760.6817626953125,1895.4371337890625,0.0,2923.590087890625,0.948588728904724,1.0,0.0,3.0,1.0,0.0
18019440,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8796204328536987,0.4130868315696716,0.3733940422534942,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9990000128746032,0.6311964988708496,0.574725329875946,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.929438054561615,0.4826449155807495,0.3384815454483032,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.915406346321106,0.4638151228427887,0.440626859664917,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7405599355697632,0.2425811141729354,1.1036561727523804,284.9319152832031,284.95001220703125,303.2076110839844,297.2654113769531,299.09295654296875,297.21343994140625,284.93133544921875,1.0,0.6278507709503174,0.4133960008621216,0.4133960008621216,1.0,1.0,-3.39961838722229,1.0613363981246948,2.3382818698883057,0.2930857241153717,0.9314582347869872,0.9314582347869872,0.0,163.66705322265625,136.0,75796.7109375,0.0,3188.76806640625,1.0,278.1499938964844,282.8841857910156,300.2659606933594,305.2178649902344,293.1499938964844,293.1499938964844,278.1499938964844,36719.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487210273742676,1.0,0.0,0.0,3.826734781265259,3.8267605304718018,9.771247277967632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.787109375,0.0,1744.4739990234375,1895.4371337890625,0.0,2923.293212890625,0.9452688097953796,1.0,0.0,3.0,1.0,0.0
18019500,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8862563371658325,0.4131177961826324,0.3732825815677643,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9990000128746032,0.6338239908218384,0.5620365738868713,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9377573132514954,0.4831209480762481,0.3387056589126587,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.92354416847229,0.4642597138881683,0.4408998787403106,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7458527684211731,0.2428134530782699,1.104013204574585,284.9267883300781,284.95001220703125,303.2074584960937,297.2524719238281,299.09149169921875,297.2169189453125,284.9264221191406,1.0,0.6234717965126038,0.4128405451774597,0.4128405451774597,1.0,1.0,-3.385254144668579,1.0546878576278689,2.33056640625,0.2897326648235321,0.921094536781311,0.921094536781311,0.0,159.17539978027344,136.0,75368.1484375,0.0,3130.44775390625,1.0,278.1499938964844,282.8842163085937,300.2501220703125,305.1763916015625,293.1499938964844,293.1499938964844,278.1499938964844,37066.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483453392982483,1.0,0.0,0.0,3.804731845855713,3.8047573566436768,9.65920435191947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.3134765625,0.0,1720.540283203125,1895.4371337890625,0.0,2919.775390625,0.9405636787414552,1.0,0.0,3.0,1.0,0.0
18019560,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8936057090759277,0.4131571352481842,0.3731648623943329,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9990000128746032,0.6372628211975098,0.5484879016876221,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9467154741287231,0.4835999310016632,0.3389208316802978,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9325765371322632,0.4647055566310882,0.4411611258983612,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7517458200454712,0.2430430650711059,1.1042925119400024,284.92449951171875,284.95001220703125,303.2071533203125,297.23931884765625,299.0929870605469,297.2237243652344,284.9242858886719,1.0,0.6188049912452698,0.4124741554260254,0.4124741554260254,1.0,1.0,-3.36972975730896,1.0481233596801758,2.321606397628784,0.2867157459259033,0.9113727807998656,0.9113727807998656,0.0,154.4685821533203,124.0,74890.9453125,0.0,3068.78271484375,1.0,278.1499938964844,282.8871765136719,300.2341613769531,305.1302490234375,293.1499938964844,293.1499938964844,278.1499938964844,37336.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476862907409668,1.0,0.0,0.0,3.7780075073242174,3.778033018112183,9.523989774606888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.3115234375,0.0,1690.649169921875,1895.4371337890625,0.0,2913.60498046875,0.9347732663154602,1.0,0.0,3.0,1.0,0.0
18019620,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9017112255096436,0.4132128953933716,0.3730535507202148,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.6413655281066895,0.5341024994850159,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9561888575553894,0.4840918183326721,0.3391378819942474,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.942375421524048,0.4651603698730469,0.4414221942424774,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7583262920379639,0.2432888746261596,1.104581356048584,284.924072265625,284.95001220703125,303.2066955566406,297.2259826660156,299.0971374511719,297.2344665527344,284.9239807128906,1.0,0.6138878464698792,0.412107765674591,0.412107765674591,1.0,1.0,-3.353219985961914,1.0412452220916748,2.31197476387024,0.2835996747016907,0.9024801850318908,0.9024801850318908,0.0,149.58038330078125,124.0,74383.0625,0.0,3004.458740234375,1.0,278.1499938964844,282.8919677734375,300.2184753417969,305.08172607421875,293.1499938964844,293.1499938964844,278.1499938964844,37517.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468084931373596,1.0,0.0,0.0,3.748444080352783,3.748469352722168,9.375519312015969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.2138671875,0.0,1657.1368408203125,1895.4371337890625,0.0,2905.3876953125,0.9282933473587036,1.0,0.0,3.0,1.0,0.0
18019680,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9109589457511902,0.4132853746414184,0.3729529976844787,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.6460261940956116,0.5189249515533447,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9660065770149232,0.4845986664295196,0.3393614888191223,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.95275616645813,0.4656257331371307,0.44168820977211,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.765666663646698,0.2435574531555175,1.104935646057129,284.9249572753906,284.95001220703125,303.20611572265625,297.2124938964844,299.1037902832031,297.2490234375,284.9249267578125,1.0,0.6087552905082703,0.4117413461208343,0.4117413461208343,1.0,1.0,-3.3358633518218994,1.034068584442139,2.3017947673797607,0.2803706526756286,0.8945508003234863,0.8945508003234863,0.0,144.5492706298828,144.0,73864.2734375,0.0,2938.088623046875,1.0,278.1499938964844,282.8981018066406,300.203125,305.0322265625,293.1499938964844,293.1499938964844,278.45001220703125,37622.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457745909690857,1.0,0.0,0.0,3.717365264892578,3.7173900604248047,9.22069659736735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.5517578125,0.0,1621.779296875,1895.4371337890625,0.0,2895.7119140625,0.9214348196983336,1.0,0.0,3.0,1.0,0.0
18019740,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9145320057868958,0.4137177765369415,0.3730793297290802,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.6510037183761597,0.5137243270874023,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.96960186958313,0.4854441583156585,0.3397549986839294,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9565892815589904,0.4663779437541961,0.4421649575233459,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7685419917106628,0.2440221756696701,1.1061995029449463,285.0359191894531,284.95001220703125,303.20538330078125,297.1988525390625,299.1142272949219,297.2675170898437,285.0369567871094,1.0,0.608065664768219,0.4113749563694,0.4113749563694,1.0,1.0,-3.332279920578003,1.0318188667297363,2.3004610538482666,0.2784169018268585,0.9789905548095704,0.9789905548095704,0.0,142.9277801513672,144.0,72920.53125,0.0,2921.19775390625,1.0,278.4018859863281,283.02691650390625,300.1621398925781,304.81982421875,293.1499938964844,293.1499938964844,278.45001220703125,33900.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405095338821411,1.0,0.0,0.0,3.763981103897095,3.764005899429321,9.453402753933916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.767578125,0.0,1647.5130615234375,1895.4371337890625,0.0,2846.47607421875,0.9307202100753784,1.0,0.0,3.0,1.0,0.0
18019800,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.914479434490204,0.4142267107963562,0.3735682666301727,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.6552144289016724,0.5144755244255066,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9697623252868652,0.4863891303539276,0.3404245376586914,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.956712543964386,0.4672245979309082,0.4429717361927032,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7687349915504456,0.2445770055055618,1.1086474657058716,285.0223693847656,284.95001220703125,303.2045593261719,297.1850891113281,299.12310791015625,297.28277587890625,285.0210876464844,1.0,0.6094110608100891,0.4110085368156433,0.4110085368156433,1.0,1.0,-3.338473081588745,1.0330140590667725,2.3054590225219727,0.2780825793743133,0.9969242811203004,0.9969242811203004,0.0,143.3963623046875,164.0,73153.078125,0.0,2937.216064453125,1.0,278.4428100585937,283.0131530761719,300.1680908203125,304.88446044921875,293.1499938964844,293.1499938964844,278.1499938964844,33305.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396443128585815,1.0,0.0,0.0,3.8273072242736816,3.8273324966430655,9.774170166565457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.107421875,0.0,1718.384765625,1895.4371337890625,0.0,2838.39208984375,0.943318486213684,1.0,0.0,3.0,1.0,0.0
18019860,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9107221364974976,0.4141543209552765,0.3738636374473572,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.6578861474990845,0.520555853843689,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9665259122848512,0.4868111908435821,0.340975284576416,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9532141089439392,0.4676401913166046,0.4436628222465515,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7662705779075623,0.2449049949645996,1.1110328435897827,284.8895874023437,284.95001220703125,303.2035827636719,297.1711730957031,299.1259155273437,297.2879333496094,284.8875427246094,1.0,0.6124452352523804,0.410754382610321,0.410754382610321,1.0,1.0,-3.350492238998413,1.036552906036377,2.313939332962036,0.2788784205913543,0.9102930426597596,0.9102930426597596,0.0,145.6024169921875,164.0,74325.5625,0.0,2975.84521484375,1.0,278.1944885253906,282.8596496582031,300.2005310058594,305.1112976074219,293.1499938964844,293.1499938964844,278.1499938964844,36678.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845202624797821,1.0,0.0,0.0,3.813028573989868,3.813054323196411,9.70137762124068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.0009765625,0.0,1727.529296875,1895.4371337890625,0.0,2890.359619140625,0.9406257271766664,1.0,0.0,3.0,1.0,0.0
18019920,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9037963151931764,0.4139062762260437,0.3737573027610779,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.6591524481773376,0.531536340713501,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.959906280040741,0.4870453476905823,0.3412361145019531,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9461896419525146,0.467881441116333,0.444029837846756,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7613419890403748,0.2450993359088897,1.1126240491867063,284.9154663085937,284.95001220703125,303.2024841308594,297.1571655273437,299.1235046386719,297.2850341796875,284.91754150390625,1.0,0.6167954206466675,0.4105001986026764,0.4105001986026764,1.0,1.0,-3.3662288188934326,1.0414183139801023,2.32481050491333,0.2801873981952667,0.9105769991874696,0.9105769991874696,0.0,149.38174438476562,184.0,74390.6953125,0.0,3031.927734375,1.0,278.1567077636719,282.8799133300781,300.1777038574219,305.0462341308594,293.1499938964844,293.1499938964844,278.1499938964844,37469.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470122814178467,1.0,0.0,0.0,3.762887477874756,3.76291298866272,9.447910542803584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.423828125,0.0,1673.75830078125,1895.4371337890625,0.0,2907.29541015625,0.9318276047706604,1.0,0.0,3.0,1.0,0.0
18019980,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8958534598350525,0.4139104187488556,0.373810738325119,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.6594041585922241,0.5454334616661072,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9514405727386476,0.4875007569789886,0.3415984213352203,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9373241066932678,0.4682903289794922,0.4444993138313293,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.755321204662323,0.2453447431325912,1.114372491836548,284.9405212402344,284.95001220703125,303.2012939453125,297.14306640625,299.11865234375,297.2781982421875,284.94244384765625,1.0,0.622256338596344,0.4102460145950317,0.4102460145950317,1.0,1.0,-3.3860998153686523,1.0477335453033447,2.338366270065308,0.2820193767547607,0.9199566841125488,0.9199566841125488,0.0,154.26063537597656,184.0,74619.3984375,0.0,3104.061767578125,1.0,278.1510314941406,282.8973083496094,300.1539001464844,305.01385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36649.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475304245948792,1.0,0.0,0.0,3.755823373794556,3.755848646163941,9.412470376446436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.76171875,0.0,1659.1229248046875,1895.4371337890625,0.0,2912.1455078125,0.9296860694885254,1.0,0.0,3.0,1.0,0.0
