time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020040,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8871576189994812,0.4140260517597198,0.3740428984165191,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.6586841940879822,0.561511218547821,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9416712522506714,0.4880695044994354,0.342090904712677,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9273064732551576,0.4687859416007995,0.4451096653938293,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7487232089042664,0.2456049770116806,1.1163910627365112,284.9604187011719,284.95001220703125,303.20001220703125,297.12890625,299.1112976074219,297.2674560546875,284.9617614746094,1.0,0.6286256313323975,0.4099918603897095,0.4099918603897095,1.0,1.0,-3.409461975097656,1.0552635192871094,2.354198455810547,0.2843121290206909,0.9336228966712952,0.9336228966712952,0.0,160.0591278076172,204.0,74970.53125,0.0,3190.245849609375,1.0,278.1501770019531,282.9087829589844,300.1379089355469,305.0093078613281,293.1499938964844,293.1499938964844,278.1499938964844,35823.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482891917228699,1.0,0.0,0.0,3.764552116394043,3.764577388763428,9.45627164128382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.912109375,0.0,1663.0213623046875,1895.4371337890625,0.0,2919.24951171875,0.931062638759613,1.0,0.0,3.0,1.0,0.0
18020100,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8779758214950562,0.4141625761985779,0.3743578195571899,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.6570255756378174,0.5793906450271606,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9309471845626832,0.4886741042137146,0.3426540195941925,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9166603088378906,0.4693067669868469,0.4457986056804657,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.741790235042572,0.245849922299385,1.118535041809082,284.9737854003906,284.95001220703125,303.1986083984375,297.1146850585937,299.1016540527344,297.253173828125,284.9747619628906,1.0,0.6357177495956421,0.4097376763820648,0.4097376763820648,1.0,1.0,-3.4354236125946045,1.0636885166168213,2.371735095977783,0.2869427502155304,0.9483720064163208,0.9483720064163208,0.0,166.6791534423828,204.0,75418.1640625,0.0,3288.3525390625,1.0,278.1500244140625,282.9134826660156,300.1258544921875,305.0209350585937,293.1499938964844,293.1499938964844,278.1499938964844,35193.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494971394538879,1.0,0.0,0.0,3.783787727355957,3.783812761306762,9.553153859087615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.400390625,0.0,1680.918212890625,1895.4371337890625,0.0,2930.561279296875,0.9349223971366882,1.0,0.0,3.0,1.0,0.0
18020160,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8685833811759949,0.4142767786979675,0.3746950626373291,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.654461681842804,0.5987008213996887,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9197680354118348,0.4892727732658386,0.3432453274726867,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9060943722724916,0.4698176085948944,0.4465190172195434,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7347068190574646,0.246063619852066,1.120691180229187,284.981689453125,284.95001220703125,303.1971130371094,297.10040283203125,299.0876159667969,297.2364196777344,284.9823303222656,1.0,0.6433676481246948,0.4088648557662964,0.4088648557662964,1.0,1.0,-3.463221549987793,1.071083903312683,2.3921377658843994,0.2881536185741424,0.9630425572395324,0.9630425572395324,0.0,174.0211181640625,222.0,75916.7109375,0.0,3396.453125,1.0,278.1499938964844,282.91265869140625,300.1147766113281,305.0405578613281,293.1499938964844,293.1499938964844,278.1499938964844,34760.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510913252830505,1.0,0.0,0.0,3.809912204742432,3.809937477111816,9.685526265457156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.8203125,0.0,1708.781005859375,1895.4371337890625,0.0,2945.493408203125,0.9404633045196532,1.0,0.0,3.0,1.0,0.0
18020220,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8592071533203125,0.4143462181091308,0.3750233054161072,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.6510285139083862,0.6176010966300964,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9087647795677184,0.4898406565189361,0.3438403606414795,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8961339592933655,0.4702953100204468,0.4472416639328003,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7275620698928833,0.2462364435195922,1.1227940320968628,284.9864501953125,284.95001220703125,303.195556640625,297.08612060546875,299.07293701171875,297.2193603515625,284.9867858886719,1.0,0.6511019468307495,0.4079920649528503,0.4079920649528503,1.0,1.0,-3.4905130863189697,1.078125,2.41238784790039,0.289362758398056,0.9776436686515808,0.9776436686515808,0.0,181.93736267089844,222.0,76443.1875,0.0,3508.3369140625,1.0,278.1499938964844,282.9089050292969,300.1032409667969,305.0630798339844,293.1499938964844,293.1499938964844,278.1499938964844,34487.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529497981071472,1.0,0.0,0.0,3.83984375,3.839869260787964,9.838306596066104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.2333984375,0.0,1742.904541015625,1895.4371337890625,0.0,2962.90673828125,0.947001338005066,1.0,0.0,3.0,1.0,0.0
18020280,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8445525765419006,0.4142429232597351,0.375456690788269,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9846549034118652,0.6478798389434814,0.6156680583953857,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8923686146736145,0.4902525544166565,0.3445278108119964,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8801866173744202,0.4706209003925323,0.4480887055397033,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7157809734344482,0.2462732642889022,1.125478744506836,284.9702453613281,284.95001220703125,303.19390869140625,297.0718078613281,299.0594482421875,297.2064819335937,284.96905517578125,1.0,0.657582700252533,0.4071192443370819,0.4071192443370819,1.0,1.0,-3.493827104568481,1.0767261981964111,2.4171009063720703,0.2879338264465332,0.9769399762153624,0.9769399762153624,0.0,193.90255737304688,240.0,76625.3203125,0.0,3587.664794921875,1.0,278.1499938964844,282.89044189453125,300.09002685546875,305.0758056640625,293.1499938964844,293.1499938964844,278.1499938964844,34703.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548583984375,1.0,0.0,0.0,3.865072965621948,3.8650989532470703,9.968015319827828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.28125,0.0,1775.60009765625,1895.4371337890625,0.0,2980.794677734375,0.9525873064994812,1.0,0.0,3.0,1.0,0.0
18020340,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8324818015098572,0.4140264391899109,0.375725507736206,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9698488712310792,0.6458162069320679,0.6137020587921143,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8787883520126343,0.4905634224414825,0.3450987637042999,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8669341206550598,0.4708506166934967,0.4487845301628113,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7049733996391296,0.2462500929832458,1.1275858879089355,284.9568176269531,284.95001220703125,303.19219970703125,297.0574951171875,299.0495910644531,297.1990661621094,284.95611572265625,1.0,0.6636020541191101,0.4062464535236358,0.4062464535236358,1.0,1.0,-3.4958176612854004,1.074899673461914,2.4209179878234863,0.285663366317749,0.972278654575348,0.972278654575348,0.0,205.13897705078125,240.0,76673.3671875,0.0,3659.617431640625,1.0,278.1499938964844,282.8780212402344,300.0731201171875,305.06719970703125,293.1499938964844,293.1499938964844,278.1499938964844,35182.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563096523284912,1.0,0.0,0.0,3.876922607421875,3.876948595046997,1.0029227723862275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.3369140625,0.0,1794.0931396484375,1895.4371337890625,0.0,2994.399658203125,0.9555991291999816,1.0,0.0,3.0,1.0,0.0
18020400,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8222744464874268,0.413784772157669,0.3759128153324127,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9559838771820068,0.6444579362869263,0.6125224232673645,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.867396891117096,0.490851491689682,0.3456107676029205,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8558909296989441,0.4710492789745331,0.4493983089923858,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6954050660133362,0.2461995929479599,1.1293845176696775,284.94879150390625,284.95001220703125,303.1903991699219,297.0431823730469,299.0413818359375,297.194091796875,284.94842529296875,1.0,0.6693117618560791,0.4053736627101898,0.4053736627101898,1.0,1.0,-3.498140811920166,1.0731794834136963,2.424961566925049,0.2834701538085937,0.9677506685256958,0.9677506685256958,0.0,215.744873046875,258.0,76678.109375,0.0,3728.68115234375,1.0,278.1499938964844,282.87042236328125,300.0552673339844,305.051025390625,293.1499938964844,293.1499938964844,278.1499938964844,35545.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573358058929443,1.0,0.0,0.0,3.882956504821777,3.88298273086548,1.0060471140604932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.6240234375,0.0,1804.5010986328125,1895.4371337890625,0.0,3004.02099609375,0.9572098851203918,1.0,0.0,3.0,1.0,0.0
18020460,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8131887316703796,0.4135491847991943,0.376074343919754,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9431491494178772,0.6435516476631165,0.6118636131286621,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8576470017433167,0.49114790558815,0.3461042046546936,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8464664816856384,0.4712430536746979,0.4499766528606415,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6870005130767822,0.2461358904838562,1.1310020685195925,284.9449157714844,284.95001220703125,303.1885681152344,297.0289306640625,299.0346374511719,297.1902770996094,284.9447631835937,1.0,0.674799919128418,0.4046369791030884,0.4046369791030884,1.0,1.0,-3.500777006149292,1.071930766105652,2.4288463592529297,0.2816787958145141,0.9640143513679504,0.9640143513679504,0.0,225.89205932617188,258.0,76655.984375,0.0,3795.87060546875,1.0,278.1499938964844,282.86651611328125,300.0379333496094,305.0321044921875,293.1499938964844,293.1499938964844,278.1499938964844,35806.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580777049064636,1.0,0.0,0.0,3.884698629379273,3.8847248554229736,1.0069500149256785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.0185546875,0.0,1808.7574462890625,1895.4371337890625,0.0,3010.977783203125,0.9577947854995728,1.0,0.0,3.0,1.0,0.0
18020520,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8046694993972778,0.413330465555191,0.3762340545654297,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.931368887424469,0.6429318189620972,0.6115346550941467,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8491416573524475,0.4914657771587372,0.3465985059738159,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8382338881492615,0.4714438915252685,0.4505432248115539,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6795148849487305,0.2460689693689346,1.1325210332870483,284.94354248046875,284.95001220703125,303.1866455078125,297.01470947265625,299.02838134765625,297.1871643066406,284.94354248046875,1.0,0.6801291704177856,0.4039003252983093,0.4039003252983093,1.0,1.0,-3.503675937652588,1.0707926750183103,2.4328832626342773,0.2799397706985473,0.9611412286758424,0.9611412286758424,0.0,235.71578979492188,246.0,76617.4921875,0.0,3861.885498046875,1.0,278.1499938964844,282.8648376464844,300.0215148925781,305.0126647949219,293.1499938964844,293.1499938964844,278.1499938964844,35974.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586409091949463,1.0,0.0,0.0,3.883967161178589,3.88399338722229,1.0065708693218769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.5107421875,0.0,1809.1793212890625,1895.4371337890625,0.0,3016.2587890625,0.9577568769454956,1.0,0.0,3.0,1.0,0.0
18020580,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8011336326599121,0.4131333827972412,0.3761978447437286,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9265502095222472,0.6424923539161682,0.6111990809440613,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8459463715553284,0.4918094277381897,0.3469438850879669,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8350933194160461,0.4716554880142212,0.4508943855762481,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.676542341709137,0.2460057735443115,1.1329771280288696,284.9421081542969,284.95001220703125,303.1846923828125,297.00054931640625,299.0223083496094,297.1845092773437,284.9419860839844,1.0,0.6817716360092163,0.4031636714935303,0.4031636714935303,1.0,1.0,-3.504622220993042,1.068967580795288,2.435654640197754,0.2780339419841766,0.9578296542167664,0.9578296542167664,0.0,239.7927703857422,246.0,76538.4296875,0.0,3888.66943359375,1.0,278.1499938964844,282.8632507324219,300.0057983398437,304.9925537109375,293.1499938964844,293.1499938964844,278.1499938964844,36107.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590853810310364,1.0,0.0,0.0,3.881291151046753,3.881317377090454,1.0051843446490238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.1953125,0.0,1806.8907470703125,1895.4371337890625,0.0,3020.427490234375,0.957231104373932,1.0,0.0,3.0,1.0,0.0
18020640,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8001850247383118,0.4129762053489685,0.3760768175125122,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9252357482910156,0.6421808004379272,0.6108880639076233,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8453195095062256,0.4921947419643402,0.3472249805927276,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8344206809997559,0.4718931913375854,0.4511440694332123,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.6757833957672119,0.2459677904844284,1.1329350471496582,284.9410400390625,284.95001220703125,303.1827087402344,296.9864807128906,299.0165405273437,297.1824035644531,284.94097900390625,1.0,0.682137668132782,0.4024270176887512,0.4024270176887512,1.0,1.0,-3.5046916007995605,1.0668390989303589,2.437852621078491,0.2759555876255035,0.95427805185318,0.95427805185318,0.0,240.8037567138672,234.0,76427.9375,0.0,3894.91015625,1.0,278.1499938964844,282.8626403808594,299.9903869628906,304.97027587890625,293.1499938964844,293.1499938964844,278.1499938964844,36235.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594071865081787,1.0,0.0,0.0,3.876065015792847,3.876091480255127,1.0024792800322755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.1845703125,0.0,1801.389892578125,1895.4371337890625,0.0,3023.445068359375,0.9561452269554138,1.0,0.0,3.0,1.0,0.0
18020700,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8008637428283691,0.4128600060939789,0.3759201467037201,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9261103272438048,0.6419627070426941,0.6106041669845581,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8462976813316345,0.4926263093948364,0.347480446100235,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8352896571159363,0.4721603989601135,0.4513443112373352,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.6764169335365295,0.2459615468978881,1.13266122341156,284.9407653808594,284.95001220703125,303.1806945800781,296.9725036621094,299.0110778808594,297.1808166503906,284.9407653808594,1.0,0.6815175414085388,0.4016903638839721,0.4016903638839721,1.0,1.0,-3.5043811798095703,1.0645768642425537,2.4398043155670166,0.2738191485404968,0.9510394334793092,0.9510394334793092,0.0,239.8662872314453,234.0,76303.5703125,0.0,3888.533935546875,1.0,278.1499938964844,282.8628845214844,299.9752502441406,304.94696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36322.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596231937408447,1.0,0.0,0.0,3.8694820404052734,3.869508266448975,9.99076974039781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.1611328125,0.0,1793.89599609375,1895.4371337890625,0.0,3025.47119140625,0.9547277092933656,1.0,0.0,3.0,1.0,0.0
18020760,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8027542233467102,0.4127769470214844,0.3757439851760864,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9286127686500548,0.6418209671974182,0.6103432774543762,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8484864830970764,0.4931137263774872,0.3477295041084289,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8373122215270996,0.4724521934986114,0.4515146017074585,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6780972480773926,0.2459873259067535,1.1322665214538574,284.94140625,284.95001220703125,303.1786193847656,296.9586181640625,299.00701904296875,297.1797180175781,284.94146728515625,1.0,0.6801908612251282,0.4011912643909454,0.4011912643909454,1.0,1.0,-3.503885507583618,1.062898874282837,2.440986633300781,0.272301435470581,0.94846510887146,0.94846510887146,0.0,237.51426696777344,222.0,76181.359375,0.0,3873.224609375,1.0,278.1499938964844,282.8640441894531,299.96051025390625,304.9235534667969,293.1499938964844,293.1499938964844,278.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597663044929504,1.0,0.0,0.0,3.862267255783081,3.8622934818267822,9.953548669727752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.6962890625,0.0,1785.307861328125,1895.4371337890625,0.0,3026.8134765625,0.9531469345092772,1.0,0.0,3.0,1.0,0.0
18020820,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8055854439735413,0.4127189218997955,0.3755552470684051,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9323837757110596,0.6417469382286072,0.6101100444793701,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8516489267349243,0.493666410446167,0.3479916155338287,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.840245246887207,0.4727622270584106,0.4516644179821014,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6806055903434753,0.2460436820983886,1.131820559501648,284.9422912597656,284.95001220703125,303.1765441894531,296.9448547363281,299.0033569335937,297.1790466308594,284.9423522949219,1.0,0.6783559322357178,0.4006921648979187,0.4006921648979187,1.0,1.0,-3.503337144851685,1.0612465143203735,2.4420907497406006,0.2708165049552917,0.9463526010513306,0.9463526010513306,0.0,234.12890625,222.0,76061.8046875,0.0,3851.605712890625,1.0,278.1499938964844,282.86529541015625,299.9462280273437,304.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,36377.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598741888999939,1.0,0.0,0.0,3.85518741607666,3.8552134037017822,9.91709043773881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.1826171875,0.0,1776.635986328125,1895.4371337890625,0.0,3027.824951171875,0.9515650272369384,1.0,0.0,3.0,1.0,0.0
18020880,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8090969920158386,0.4126806855201721,0.3753587901592254,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9371292591094972,0.6417211294174194,0.6099018454551697,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8556042313575745,0.4942710995674133,0.3482729494571686,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8439105153083801,0.4730865955352783,0.4518004059791565,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6837729811668396,0.2461257129907608,1.1313626766204834,284.9431457519531,284.95001220703125,303.1744384765625,296.9312438964844,298.9999389648437,297.1787414550781,284.9432067871094,1.0,0.6761654019355774,0.4001930952072143,0.4001930952072143,1.0,1.0,-3.5028016567230225,1.059597730636597,2.443203926086426,0.2693295478820801,0.9445026516914368,0.9445026516914368,0.0,230.01510620117188,210.0,75944.1875,0.0,3825.668701171875,1.0,278.1499938964844,282.8664855957031,299.93231201171875,304.8787536621094,293.1499938964844,293.1499938964844,278.1499938964844,36373.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599653840065002,1.0,0.0,0.0,3.848254680633545,3.848280668258667,9.88145416158659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.158203125,0.0,1768.0751953125,1895.4371337890625,0.0,3028.680419921875,0.9500070214271544,1.0,0.0,3.0,1.0,0.0
18020940,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.813123345375061,0.4126601815223694,0.375158816576004,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9426721334457396,0.6417309641838074,0.6097120642662048,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8602703809738159,0.4949171543121338,0.3485713601112366,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8482336401939392,0.4734238684177398,0.4519277215003967,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6875169277191162,0.246230199933052,1.1309118270874023,284.94390869140625,284.95001220703125,303.1723327636719,296.91778564453125,298.9967041015625,297.1787109375,284.9439697265625,1.0,0.6737058162689209,0.3996939957141876,0.3996939957141876,1.0,1.0,-3.502302408218384,1.0579605102539062,2.444341897964477,0.2678440511226654,0.9428706169128418,0.9428706169128418,0.0,225.3501434326172,210.0,75830.140625,0.0,3796.5341796875,1.0,278.1499938964844,282.8675537109375,299.918701171875,304.857177734375,293.1499938964844,293.1499938964844,278.1499938964844,36361.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600481748580933,1.0,0.0,0.0,3.8416223526000977,3.84164834022522,9.847423143583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.9033203125,0.0,1759.8377685546875,1895.4371337890625,0.0,3029.456787109375,0.9485092163085938,1.0,0.0,3.0,1.0,0.0
18021000,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.81754070520401,0.4126533567905426,0.3749587833881378,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9487844705581664,0.6417639851570129,0.6095340251922607,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8655351996421814,0.4955931305885315,0.3488827347755432,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8531162142753601,0.4737709760665893,0.452051043510437,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6917277574539185,0.2463516145944595,1.1304779052734375,284.9445495605469,284.95001220703125,303.1701965332031,296.90447998046875,298.9935913085937,297.1788635253906,284.9446105957031,1.0,0.6710703372955322,0.3991948962211609,0.3991948962211609,1.0,1.0,-3.501848697662353,1.0563379526138306,2.4455106258392334,0.2663612365722656,0.9413780570030212,0.9413780570030212,0.0,220.3271331787109,198.0,75719.90625,0.0,3765.37939453125,1.0,278.1499938964844,282.86846923828125,299.90533447265625,304.8361511230469,293.1499938964844,293.1499938964844,278.1499938964844,36345.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601285219192505,1.0,0.0,0.0,3.8353114128112793,3.8353371620178223,9.815095154408482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4111328125,0.0,1751.9927978515625,1895.4371337890625,0.0,3030.21044921875,0.9470806121826172,1.0,0.0,3.0,1.0,0.0
18021060,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8223522901535034,0.4126589000225067,0.3747600018978119,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9553706049919128,0.6418167352676392,0.6093658208847046,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8713985085487366,0.4962965250015259,0.3492064774036407,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8585657477378845,0.474126935005188,0.4521720707416534,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6963891386985779,0.2464881539344787,1.130064845085144,284.9450988769531,284.95001220703125,303.1680908203125,296.8913879394531,298.99072265625,297.17919921875,284.94512939453125,1.0,0.6682912111282349,0.3987154960632324,0.3987154960632324,1.0,1.0,-3.5014452934265137,1.054785966873169,2.4466593265533447,0.2649357616901397,0.9400197863578796,0.9400197863578796,0.0,215.0135803222656,198.0,75614.4375,0.0,3732.619873046875,1.0,278.1499938964844,282.8692626953125,299.8922119140625,304.81561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36327.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602094650268555,1.0,0.0,0.0,3.8293490409851074,3.8293747901916495,9.78460207079479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.8193359375,0.0,1744.5806884765625,1895.4371337890625,0.0,3030.969482421875,0.9457289576530457,1.0,0.0,3.0,1.0,0.0
18021120,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8275332450866699,0.4126738905906677,0.3745635449886322,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9622642397880554,0.6418833136558533,0.6092049479484558,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8778055310249329,0.4970218241214752,0.349541038274765,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.864540159702301,0.4744894504547119,0.452292650938034,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7014385461807251,0.2466357201337814,1.1296725273132324,284.9455261230469,284.95001220703125,303.1659545898437,296.87847900390625,298.9879150390625,297.1796264648437,284.945556640625,1.0,0.665420651435852,0.3982360661029815,0.3982360661029815,1.0,1.0,-3.5010910034179688,1.0532536506652832,2.447837352752685,0.263517290353775,0.9387385845184326,0.9387385845184326,0.0,209.518295288086,186.0,75512.9140625,0.0,3698.902587890625,1.0,278.1499938964844,282.8699035644531,299.8793029785156,304.7956237792969,293.1499938964844,293.1499938964844,278.1499938964844,36310.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602928519248962,1.0,0.0,0.0,3.82370662689209,3.823732376098633,9.755789278642624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.0048828125,0.0,1737.5810546875,1895.4371337890625,0.0,3031.75146484375,0.9444487690925598,1.0,0.0,3.0,1.0,0.0
18021180,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8331363797187805,0.4126977324485779,0.3743700683116913,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9693841338157654,0.6419627666473389,0.6090514063835144,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8847747445106506,0.4977692365646362,0.3498872518539428,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8710670471191406,0.4748579561710357,0.4524134993553161,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7068753838539124,0.246793195605278,1.12930166721344,284.9458312988281,284.95001220703125,303.16387939453125,296.86578369140625,298.9851989746094,297.18017578125,284.9458312988281,1.0,0.6624742746353149,0.3977566659450531,0.3977566659450531,1.0,1.0,-3.500789165496826,1.0517383813858032,2.4490509033203125,0.262102335691452,0.9375067353248596,0.9375067353248596,0.0,203.873764038086,186.0,75415.0234375,0.0,3664.428466796875,1.0,278.1499938964844,282.8703918457031,299.8666381835937,304.776123046875,293.1499938964844,293.1499938964844,278.1499938964844,36294.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603799343109131,1.0,0.0,0.0,3.8183577060699454,3.818383455276489,9.72851466940483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.8876953125,0.0,1730.9732666015625,1895.4371337890625,0.0,3032.568359375,0.9432356357574464,1.0,0.0,3.0,1.0,0.0
18021240,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8391879796981812,0.4127282202243805,0.3741795718669891,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9766032695770264,0.6420518755912781,0.6089039444923401,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8922806978225708,0.4985350966453552,0.3502439260482788,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.87813401222229,0.4752307534217834,0.4525351822376251,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7125712037086487,0.2469575554132461,1.1289483308792114,284.9460754394531,284.95001220703125,303.1617736816406,296.8533020019531,298.9825439453125,297.1807556152344,284.9460754394531,1.0,0.65948086977005,0.3972772657871246,0.3972772657871246,1.0,1.0,-3.500533103942871,1.050237774848938,2.450295209884644,0.2606900632381439,0.9363104701042176,0.9363104701042176,0.0,198.1409912109375,174.0,75320.0390625,0.0,3629.54443359375,1.0,278.1499938964844,282.8708190917969,299.85418701171875,304.7570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36281.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604673147201538,1.0,0.0,0.0,3.813222169876098,3.813247680664064,9.70236214925535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.3466796875,0.0,1724.656494140625,1895.4371337890625,0.0,3033.3876953125,0.942072093486786,1.0,0.0,3.0,1.0,0.0
18021300,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8457694053649902,0.4127657115459442,0.3739926218986511,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9838557839393616,0.6421512961387634,0.6087633967399597,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9003552794456482,0.4993217885494232,0.3506127595901489,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8857827186584473,0.4756079912185669,0.4526581466197967,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7183637022972107,0.2471285462379455,1.128612995147705,284.9462280273437,284.95001220703125,303.15972900390625,296.8410949707031,298.9799194335937,297.181396484375,284.9462585449219,1.0,0.6564458608627319,0.3967978656291961,0.3967978656291961,1.0,1.0,-3.5003273487091064,1.0487534999847412,2.451573848724365,0.2592808902263641,0.9351481795310974,0.9351481795310974,0.0,192.32997131347656,174.0,75228.078125,0.0,3594.3203125,1.0,278.1499938964844,282.87115478515625,299.84197998046875,304.7384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36270.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605562448501587,1.0,0.0,0.0,3.808302402496338,3.8083279132843018,9.677343086877954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.41015625,0.0,1718.6319580078125,1895.4371337890625,0.0,3034.2216796875,0.940958559513092,1.0,0.0,3.0,1.0,0.0
18021360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8529374599456787,0.4128089547157287,0.3738091886043548,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.991043746471405,0.6422592997550964,0.6086292266845703,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9092342257499696,0.5001260638237,0.3509927988052368,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8940223455429077,0.4759887456893921,0.4527826607227325,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7243519425392151,0.2473044991493225,1.128292441368103,284.9464111328125,284.95001220703125,303.1576843261719,296.8291320800781,298.9774169921875,297.1820983886719,284.9464111328125,1.0,0.6533840298652649,0.3963375687599182,0.3963375687599182,1.0,1.0,-3.500166416168213,1.0473363399505615,2.452830076217652,0.257926732301712,0.9340378046035768,0.9340378046035768,0.0,186.472396850586,162.0,75139.3828125,0.0,3558.930419921875,1.0,278.1499938964844,282.8714599609375,299.8300170898437,304.72021484375,293.1499938964844,293.1499938964844,278.1499938964844,36259.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606430292129517,1.0,0.0,0.0,3.803559541702272,3.8035850524902335,9.65325398283312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.1015625,0.0,1712.8404541015625,1895.4371337890625,0.0,3035.0361328125,0.9398859739303588,1.0,0.0,3.0,1.0,0.0
18021420,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8607680797576904,0.4128578305244446,0.3736295998096466,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9980879426002502,0.642376184463501,0.6084944605827332,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9194464683532716,0.5009429454803467,0.3513825237751007,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9028802514076232,0.4763729572296142,0.4529091417789459,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7306742668151855,0.2474855482578277,1.12798810005188,284.9465637207031,284.95001220703125,303.1557006835937,296.81744384765625,298.9749755859375,297.1828308105469,284.9465637207031,1.0,0.6503007411956787,0.3958772718906402,0.3958772718906402,1.0,1.0,-3.5000407695770264,1.0459338426589966,2.45410680770874,0.2565789520740509,0.9329652786254884,0.9329652786254884,0.0,180.581787109375,162.0,75053.390625,0.0,3523.433349609375,1.0,278.1499938964844,282.8717346191406,299.8182983398437,304.70245361328125,293.1499938964844,293.1499938964844,278.1499938964844,36249.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607284426689148,1.0,0.0,0.0,3.799001216888428,3.799026727676392,9.630130080040544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.3759765625,0.0,1707.2879638671875,1895.4371337890625,0.0,3035.8369140625,0.9388548135757446,1.0,0.0,3.0,1.0,0.0
18021480,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8666661381721497,0.4128711521625519,0.3735094368457794,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9990000128746032,0.6427971720695496,0.6007640361785889,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9273936152458192,0.5017315149307251,0.3518231809139251,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9097857475280762,0.4767229259014129,0.4530973136425018,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7353991866111755,0.2476375102996826,1.1279839277267456,284.9410400390625,284.95001220703125,303.1537475585937,296.8060607910156,298.9718933105469,297.1835021972656,284.940185546875,1.0,0.6467108130455017,0.3954169750213623,0.3954169750213623,1.0,1.0,-3.4913923740386963,1.0416003465652466,2.44979190826416,0.2545770704746246,0.927584171295166,0.927584171295166,0.0,176.0887451171875,150.0,74847.34375,0.0,3475.808349609375,1.0,278.1499938964844,282.8677978515625,299.8066711425781,304.68243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36370.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607840538024902,1.0,0.0,0.0,3.79244613647461,3.792471647262573,9.596925565347192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.419921875,0.0,1700.3759765625,1895.4371337890625,0.0,3036.35888671875,0.9373615384101868,1.0,0.0,3.0,1.0,0.0
18021540,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8721960186958313,0.4128344655036926,0.373360127210617,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9990000128746032,0.6441853046417236,0.5892418026924133,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9348426461219788,0.5024816989898682,0.352248340845108,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9165685772895812,0.4770290553569793,0.4532597661018371,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7398185133934021,0.2477621436119079,1.1279069185256958,284.9332580566406,284.95001220703125,303.15185546875,296.79498291015625,298.96875,297.1846008300781,284.9327392578125,1.0,0.6426382660865784,0.3949567079544067,0.3949567079544067,1.0,1.0,-3.477961778640747,1.035656452178955,2.442305326461792,0.2516869604587555,0.9179295301437378,0.9179295301437378,0.0,171.8103790283203,150.0,74487.890625,0.0,3418.38671875,1.0,278.1499938964844,282.8651428222656,299.79376220703125,304.650634765625,293.1499938964844,293.1499938964844,278.1499938964844,36768.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605879545211792,1.0,0.0,0.0,3.775742769241333,3.775768280029297,9.51257504766545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.787109375,0.0,1683.5595703125,1895.4371337890625,0.0,3034.519287109375,0.9338570237159728,1.0,0.0,3.0,1.0,0.0
18021600,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8783682584762573,0.412793755531311,0.3731818199157715,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.6464978456497192,0.5768111944198608,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9429384469985962,0.5032375454902649,0.3526583015918731,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9242605566978456,0.4773275554180145,0.4533926546573639,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7447502017021179,0.2478873878717422,1.1277458667755127,284.92877197265625,284.95001220703125,303.1499938964844,296.7842102050781,298.9664611816406,297.18701171875,284.9284362792969,1.0,0.63824462890625,0.3944964110851288,0.3944964110851288,1.0,1.0,-3.4632580280303955,1.0292820930480957,2.4339756965637207,0.2486434429883957,0.9085589647293092,0.9085589647293092,0.0,167.26666259765625,138.0,74065.703125,0.0,3356.815673828125,1.0,278.1499938964844,282.8658447265625,299.7801818847656,304.6116027832031,293.1499938964844,293.1499938964844,278.1499938964844,37085.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600441217422485,1.0,0.0,0.0,3.753491163253784,3.753516435623169,9.400784506397032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.181640625,0.0,1659.740234375,1895.4371337890625,0.0,3029.41845703125,0.9290945529937744,1.0,0.0,3.0,1.0,0.0
18021660,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8852267265319824,0.4127661287784576,0.373001366853714,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.6496629118919373,0.5635251402854919,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9515829086303712,0.5040162205696106,0.3530732989311218,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.932785987854004,0.4776321351528168,0.4535180926322937,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.750251829624176,0.2480151802301406,1.1275619268417358,284.9267578125,284.95001220703125,303.14801025390625,296.7738037109375,298.966552734375,297.19195556640625,284.9265441894531,1.0,0.6335766911506653,0.394195407629013,0.394195407629013,1.0,1.0,-3.4474916458129883,1.0229859352111816,2.424505710601806,0.2459073364734649,0.8997352719306946,0.8997352719306946,0.0,162.50205993652344,138.0,73597.921875,0.0,3291.967529296875,1.0,278.1499938964844,282.8690795898437,299.7668762207031,304.56866455078125,293.1499938964844,293.1499938964844,278.1499938964844,37329.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592049479484558,1.0,0.0,0.0,3.7269937992095934,3.7270188331604,9.268525786865212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.9404296875,0.0,1630.6875,1895.4371337890625,0.0,3021.54833984375,0.9233508706092834,1.0,0.0,3.0,1.0,0.0
18021720,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8927866816520691,0.4127574265003204,0.3728307485580444,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9990000128746032,0.6536158323287964,0.5494621992111206,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9606254696846008,0.5048245191574097,0.3535029888153076,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9420053958892822,0.4779492318630218,0.4536475241184234,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.756359338760376,0.2481405138969421,1.1273503303527832,284.9261474609375,284.95001220703125,303.14569091796875,296.7637939453125,298.96923828125,297.20074462890625,284.926025390625,1.0,0.6286724209785461,0.3938944339752197,0.3938944339752197,1.0,1.0,-3.4307923316955566,1.0164026021957395,2.414389610290528,0.2430882155895233,0.891463577747345,0.891463577747345,0.0,157.5645294189453,156.0,73095.828125,0.0,3224.52490234375,1.0,278.1499938964844,282.8736572265625,299.7543334960937,304.5238952636719,293.1499938964844,293.1499938964844,278.45001220703125,37499.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581315279006958,1.0,0.0,0.0,3.69786524772644,3.697890043258667,9.124213988798148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.41796875,0.0,1598.4395751953125,1895.4371337890625,0.0,3011.482421875,0.9169696569442748,1.0,0.0,3.0,1.0,0.0
18021780,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8956087231636047,0.4131030440330505,0.3728832602500915,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.6580468416213989,0.5445129871368408,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9641862511634828,0.5059859752655029,0.3541102707386017,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9454994201660156,0.4785557091236114,0.4539861381053924,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7587292790412903,0.248448297381401,1.1279386281967163,285.0326538085937,284.95001220703125,303.1430053710937,296.7541198730469,298.9771728515625,297.2157287597656,285.0333251953125,1.0,0.6278687119483948,0.3935934603214264,0.3935934603214264,1.0,1.0,-3.426702976226806,1.0141578912734983,2.4125449657440186,0.2412381470203399,0.972794234752655,0.972794234752655,0.0,155.90225219726562,156.0,72116.578125,0.0,3205.497802734375,1.0,278.40142822265625,282.9985656738281,299.7159423828125,304.3149719238281,293.1499938964844,293.1499938964844,278.45001220703125,33850.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526588082313538,1.0,0.0,0.0,3.74527907371521,3.7453036308288574,9.359694104205118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.923828125,0.0,1625.2774658203125,1895.4371337890625,0.0,2960.179931640625,0.926438331604004,1.0,0.0,3.0,1.0,0.0
18021840,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8957369327545166,0.413518339395523,0.373286098241806,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6618364453315735,0.5448742508888245,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9647829532623292,0.5072386264801025,0.3549927175045013,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9457826614379884,0.4792521595954895,0.4546499252319336,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7589415311813354,0.2488402128219604,1.129649996757507,285.0166931152344,284.95001220703125,303.1400146484375,296.7448425292969,298.9854736328125,297.23046875,285.0153503417969,1.0,0.6289100050926208,0.393292486667633,0.393292486667633,1.0,1.0,-3.43152379989624,1.01493501663208,2.41658878326416,0.2407586872577667,0.9875563979148864,0.9875563979148864,0.0,156.21351623535156,174.0,72295.875,0.0,3218.352783203125,1.0,278.44268798828125,282.983642578125,299.7253112792969,304.3789978027344,293.1499938964844,293.1499938964844,278.1499938964844,33353.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514767289161682,1.0,0.0,0.0,3.807045221328736,3.807070255279541,9.670953886598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.5341796875,0.0,1694.3548583984375,1895.4371337890625,0.0,2949.10400390625,0.9387493133544922,1.0,0.0,3.0,1.0,0.0
